Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 06/03  08:00:00,13.899999999999999,73.5,2.975,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.654007924844265,22.16048108425581,7.059962406850679,0.05571906712565966,4.862778017803576,0.046165453390544314,2693.309984626094,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,90.92864605035705,5861.8047152574845,0.0,201816.56557075382,0.0,8586745.79429017 
 06/03  09:00:00,12.825,85.25,2.35,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.145770903496636,22.57739794400571,5.842382178611994,0.046109605975799106,4.116262593065085,0.03907830630714657,3319.213799651434,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,7532.577849942955,123.36176015851821,0.0,10775521.27543193,0.0,266138.57674291346 
 06/03  10:00:00,12.625,93.0,2.85,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.441692858992617,21.72406557615891,6.937137830512439,0.054749703491792395,4.866590684747676,0.04620164946971083,2717.8531385761507,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,85.85677418584015,6058.917785693549,0.0,188496.37700253626,0.0,8688433.07075491 
 06/03  11:00:00,13.15,94.0,2.725,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.144278093295004,22.626379008523735,6.211675163056608,0.049024162655214004,4.715610898069847,0.04476830205404203,3197.2366660034786,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,7553.775838790161,261.51184037559267,0.0,10172786.808598768,0.0,429365.07056313695 
 06/03  12:00:00,13.675,93.25,3.35,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.495770074177294,21.891372977308272,7.303771643078081,0.05764327329225741,5.66958247655304,0.05382496272848142,2538.1713444717293,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,74.17895065129676,5990.95714728734,0.0,155123.4945585497,0.0,8074978.930834688 
 06/03  13:00:00,14.25,92.25,3.225,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.312261794411555,22.629340239340696,6.743399319285796,0.053220668563591075,5.207778046617095,0.04944075871840727,3006.348023179364,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,7459.3960049536545,197.51579678875578,0.0,9551876.208361652,0.0,363256.7231952142 
 06/03  14:00:00,14.25,92.0,2.35,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.548139410349044,22.44200796672194,6.13970411374674,0.04845614833778514,3.7762155915579334,0.03585002322673497,2253.7198215078633,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,25.13523477117949,5607.461072957691,0.0,51798.35907251611,0.0,7154390.768174294 
 06/03  15:00:00,14.5,90.5,3.225,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.548085285878763,22.569627497410593,9.352117337152396,0.07380935246485099,5.601092670617556,0.053174745315293745,246.98433897667718,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  16:00:00,13.7,93.75,3.225,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.33502300732821,23.554550929224913,6.550233359904644,0.05169615236408456,4.095726009487774,0.03888333942022139,3059.4942623899537,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,7649.487754036504,0.0,0.0,10106842.211108075,0.0,0.0 
 06/03  17:00:00,13.4,90.5,3.1,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.338471639801533,21.368753866987472,8.056720089101098,0.06358573907159462,4.568284641628751,0.043369639931273185,2605.270627004186,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6098.303621340428,0.0,0.0,0.0,8471333.593137167 
 06/03  18:00:00,13.625,90.5,2.725,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.344408454009212,23.12343357612679,5.7047735345188295,0.04502356261813792,3.473192984572432,0.03297323633910546,3148.728835891289,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,7645.643024589752,0.0,0.0,10428025.275908733,0.0,0.0 
 06/03  19:00:00,12.725000000000001,91.0,2.225,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.488423118482384,23.326686066279045,8.195084042590738,0.06467774352827274,5.987074017641778,0.056839112436397624,252.5285341728061,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,9.568520429588927,0.0,0.0,19934.392956489566,0.0,0.0 
 06/03  20:00:00,12.475,94.0,1.65,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.618391604571848,23.194116981763244,7.665411192188353,0.06049742706120885,6.44531628368995,0.0611894985525995,246.9843389766772,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  21:00:00,12.425,95.75,1.5,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.605587546252664,23.042989910234162,7.527702358829215,0.05941059298369471,6.402396871481233,0.06078203719684426,246.9843389766772,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  22:00:00,12.475,94.5,1.5,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.554842359916975,22.90237877248823,7.529335226502636,0.05942348000182024,6.368463737955909,0.06045988831642589,246.9843389766772,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  23:00:00,12.125,94.75,2.7,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.48226099538819,22.76520058238093,9.473615720558044,0.07476824943773988,6.587869858256726,0.06254285056213468,246.9843389766772,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  24:00:00,11.850000000000001,98.0,1.9,23.423410936890466,26.9,22.1,27.0,22.0,23.423410936890466,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.40430215491819,22.637208502553293,8.298037477357482,0.06549027892322315,6.500942822548609,0.06171759676673856,246.9843389766772,12.339166666666666,14.01033617239535,12.339166666666666,14.01033617239535,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  01:00:00,11.8,99.0,1.125,23.387801093201418,26.9,22.1,27.0,22.0,23.387801093201418,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.326835173746602,22.514616633611233,7.324466815625785,0.05780660499884603,6.252507832505557,0.05935904494483302,246.9843389766772,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  02:00:00,11.875,97.5,1.375,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.24258106411655,22.39412472206668,7.54196850303071,0.05952318511954179,6.319171721710344,0.05999192776585598,246.9843389766772,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  03:00:00,12.125,97.0,1.9500000000000002,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.160583270978655,22.281118548649147,8.099440573277807,0.06392290028978653,6.427901497546138,0.061024168879913444,251.74082161759458,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,8.411028457833172,0.0,0.0,17099.468544646636,0.0,0.0 
 06/04  04:00:00,12.350000000000001,96.25,1.65,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.11134274671292,22.18557243382348,7.571965683149029,0.0597599306992309,6.168290501530169,0.058559516104818965,268.13286937134274,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,37.532543201820886,0.0,0.0,76028.40272660533,0.0,0.0 
 06/04  05:00:00,12.4,96.0,1.9500000000000002,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.10662437793799,22.14138729511175,7.915180783640568,0.062468673907873376,6.253259434196207,0.05936618037908293,275.37278416717817,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,42.14108612251941,8.290791173102582,0.0,85254.43934603206,0.0,16794.11663753177 
 06/04  06:00:00,12.700000000000001,94.5,1.65,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.2396301223737,22.32277291651246,7.380105516214867,0.05824572015474251,5.885362490380704,0.055873500032569856,246.9843389766772,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  07:00:00,13.774999999999999,91.75,1.5,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.665384066500827,23.049239086613483,6.678653871065553,0.05270968057703125,5.3293635633711105,0.050595047580889216,246.9843389766772,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  08:00:00,14.85,86.5,2.7,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.385736325001425,22.609298470769403,7.0878563223668785,0.05593921319181098,4.264262486201959,0.04048336369273992,2257.366900854105,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5667.073433393142,0.0,0.0,0.0,7219377.22275874 
 06/04  09:00:00,13.674999999999999,91.0,3.8499999999999996,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.47803112737495,23.607905251031777,7.7676692711039514,0.06130447452617982,4.004164632294836,0.03801408886514796,3135.012587819734,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,7667.466593266042,86.4369920860911,0.0,10245258.000330338,0.0,133164.07713691308 
 06/04  10:00:00,14.25,88.5,3.3499999999999996,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.47978836921562,22.7832963998121,5.732105744872529,0.04523927556044943,1.701327042015633,0.016151782781917208,4903.316851705204,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,7408.2355354162655,5457.221009836715,0.0,9582622.904826267,0.0,7144787.214412968 
 06/04  11:00:00,13.475,89.25,4.6,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.909658328637676,22.650528062554606,7.395401893853727,0.05836644316193762,3.3538638611244225,0.0318403688574922,5687.247194141054,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,8017.394356295607,5876.3826795189825,0.0,11611816.965439802,0.0,7936824.763039118 
 06/04  12:00:00,14.299999999999999,84.0,4.725,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.35753411102114,22.272219016097907,8.345735791704167,0.06586672647714843,5.70940574674499,0.05420303043323254,5648.775764194983,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,7954.633419173085,6213.811433650549,0.0,10711546.409957038,0.0,8697681.845358094 
 06/04  13:00:00,12.825,86.5,5.800000000000001,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.81716242895527,22.100073353797107,10.970941991345299,0.0865855394150991,3.7793892678191336,0.03588015295977579,6149.3174543605855,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,8079.023934901816,6343.210400904317,0.0,11960608.003992818,0.0,9250789.123948753 
 06/04  14:00:00,13.55,84.25,4.625,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.207468171564233,22.03035961549792,8.4897647179588,0.06700344037837706,3.292649870077577,0.03125922539583796,5939.165436291234,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,8036.124096640411,6292.220890921005,0.0,11211267.042896671,0.0,9243175.04278792 
 06/04  15:00:00,14.600000000000001,71.75,4.85,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.38125718870708,22.277297592471076,8.351022600077687,0.06590845134955839,2.9957798111119827,0.028440848570894052,5748.4073240351345,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,7791.588433865851,6041.66919770634,0.0,11214481.394893665,0.0,8553743.257232679 
 06/04  16:00:00,14.649999999999999,66.5,4.725,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.25527168716846,22.14203948913561,8.393209187168553,0.06624139891251393,3.4985321732458043,0.03321379741949449,5883.081607231101,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,7790.457918370399,6014.948191430485,0.0,11483103.587018106,0.0,8770013.831467923 
 06/04  17:00:00,14.825,64.5,4.975,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.966792489927307,22.40218750751353,12.501806809288862,0.09866752436568994,5.154047695267009,0.048930662221748654,2660.088172173156,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,91.98615619791667,5809.378070351607,0.0,206605.2847885248,0.0,8462358.699227894 
 06/04  18:00:00,14.450000000000001,67.0,5.925000000000001,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.311908238357113,23.153585367627578,12.174763488481222,0.09608641306580584,4.810603541817345,0.04567012781111216,3629.384366133513,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,7927.210550777046,175.04841561968362,0.0,11902581.991663104,0.0,255016.6872023681 
 06/04  19:00:00,13.774999999999999,67.25,5.375,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.795234567025613,21.839556349715416,13.251650088448184,0.10458548335717993,4.9679819418308755,0.04716422134445933,2760.1194050279355,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5890.3778932244095,0.0,0.0,0.0,9029286.23778453 
 06/04  20:00:00,13.15,69.25,3.9749999999999996,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.908102606797936,22.075191231730056,11.22347687275963,0.08857861065233982,6.044566468246751,0.05738492494089499,404.1093770260651,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,312.67208617486835,0.0,0.0,0.0,564708.2162694341 
 06/04  21:00:00,13.149999999999999,64.0,4.725,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.800632287879466,22.30403071707758,13.954322970578364,0.11013116125608781,7.211623701962671,0.06846454365471519,246.9843389766772,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  22:00:00,12.675,65.75,5.1,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.65737657489267,22.303080589270508,15.015173574196364,0.11850367127624464,7.323853646504162,0.06953001410283853,246.9843389766772,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  23:00:00,11.524999999999999,71.5,3.5999999999999996,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.496411687937005,22.23351762675415,11.61528559652525,0.09167086742678549,7.125850714953773,0.06765024597971755,246.9843389766772,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  24:00:00,11.05,74.5,2.35,23.352191249512373,26.9,22.1,27.0,22.0,23.352191249512373,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.36004675639369,22.148755815467425,9.142813603903969,0.07215747273937204,6.60425464018588,0.06269840174783456,247.2904147346443,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.4757545679341617,0.0,0.0,0.0,1100.1308073985779 
 06/05  01:00:00,10.774999999999999,75.75,3.225,23.334222124561137,26.9,22.1,27.0,22.0,23.334222124561137,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.22340195591879,22.085192535559315,10.93581449669235,0.0863083040532471,7.172805536110947,0.0680960180465601,296.1844807700665,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,14.761346899905485,61.66031347356211,0.0,34103.50313359652,0.0,142749.44266366446 
 06/05  02:00:00,10.7,77.5,3.225,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.12520061223106,22.059648960027836,10.930192280180865,0.08626393205221572,7.283503388357442,0.06914694336529945,369.55893812372165,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,81.40967729290557,110.74584536346515,0.0,186721.66687052685,0.0,253910.07509999434 
 06/05  03:00:00,10.625,78.75,3.1,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07631351739444,22.04964389601328,10.614434340591721,0.08377188792824766,6.971984600739285,0.06618949681573214,422.67845223328555,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,137.3589226938846,139.6204073654897,0.0,313527.11081650504,0.0,318068.7098860419 
 06/05  04:00:00,10.674999999999999,82.0,3.1,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.060117132156172,22.053380828513987,10.450222803282525,0.08247588758959709,6.807643866277019,0.06462930540061745,453.07888617504886,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,171.35469373720343,159.45877940346617,0.0,384209.86758255976,0.0,356654.6949933256 
 06/05  05:00:00,10.7,86.0,3.1,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.066797407473373,22.06889914172249,10.382536198001365,0.081941687223387,6.739870736911461,0.0639858918552321,463.5149264194365,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,187.21077203446586,166.72264417489185,0.0,412193.38116233563,0.0,366165.04197442316 
 06/05  06:00:00,10.7,90.0,3.1,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.124463739132302,22.133745458520238,10.562962308516038,0.08336565720844438,7.2339414411285485,0.0686764201877324,377.8712944927376,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,117.87687987672159,98.27164443898825,0.0,256787.97844443843,0.0,213703.30730107718 
 06/05  07:00:00,11.45,85.75,4.225,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.018298824343283,23.118880502216214,13.465262372104299,0.10627136728771631,9.256122666467755,0.08787427638512418,246.98433897667718,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  08:00:00,12.0,82.5,4.6,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.96013170477999,20.877308706894606,7.587598151416092,0.05988330622143864,5.12432781861943,0.048648512476248615,6073.9430775269175,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,7801.843407319513,6368.987713238315,0.0,11524117.318319362,0.0,9415894.21384485 
 06/05  09:00:00,12.7,79.75,4.225,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.667200434113784,22.18612975983435,11.025625795405713,0.08701711827820627,6.576727042864364,0.06243706470829722,2906.0311619696286,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,324.68671718862254,6027.336828177319,0.0,542927.5982657294,0.0,9010925.604081756 
 06/05  10:00:00,13.5,74.5,3.3499999999999996,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.675249974035253,22.544188127411726,5.387477621859833,0.04251938040903884,3.3993478208977157,0.0322721770990454,5954.060795398285,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,7680.455867120686,6056.349508568172,0.0,11543516.159517583,0.0,8965590.200415324 
 06/05  11:00:00,14.600000000000001,68.5,3.1,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.24916476578764,23.12802310140799,4.751836703307008,0.037502736273045484,3.3331063524367304,0.0316433045875796,5328.212154477846,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,7165.427898916095,5570.434172038597,0.0,10309926.790092625,0.0,7947969.770903668 
 06/05  12:00:00,15.8,62.5,3.8499999999999996,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.569799080368053,23.436095425144696,6.677297967420756,0.05269897943135272,3.4056753439524012,0.03233224831134195,3305.288437539561,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,4773.950370510184,3168.3059616304145,0.0,6596975.321647518,0.0,4392103.981794983 
 06/05  13:00:00,17.15,58.0,4.1,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.68317960527226,23.71712703869514,5.34521783843576,0.042185855161505366,4.419759606938389,0.041959597041957064,589.386220398143,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,596.5875205555519,0.0,0.0,1231265.0027005854,0.0,0.0 
 06/05  14:00:00,16.825000000000003,58.5,3.3499999999999996,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.898281427461193,23.74591536845941,5.0440372901949235,0.03980885961715369,3.237419335772007,0.03073488670550837,530.3930718572394,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,497.0197805286947,0.0,0.0,0.0,1018788.402886246 
 06/05  15:00:00,17.5,56.75,2.35,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.015606545090634,23.96215094188763,3.2298221940695724,0.025490600270148732,1.5775817026717571,0.014976989345971498,246.98433897667726,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  16:00:00,17.425,56.75,2.475,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.124760303908445,23.80426748850892,2.9413879783544505,0.023214202110978237,2.33340194469317,0.02215247299480766,247.09841565489413,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.18851772624321858,0.0,0.0,0.0,410.09666779796476 
 06/05  17:00:00,17.525000000000002,54.0,3.35,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.783447670618564,23.551158118059266,4.868253472032457,0.0384215278157414,1.8982564756077913,0.018021359504202285,246.98433897667726,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  18:00:00,17.299999999999997,56.0,3.6,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.856331453798962,23.405676571589794,5.588137127440488,0.04410303763219923,2.561272784616409,0.024315796223017036,1035.07213878682,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1921.0159188973416,0.0,0.0,0.0,2831172.979529722 
 06/05  19:00:00,16.974999999999998,59.25,2.85,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.01780751582801,23.04451146347711,4.168205606557171,0.03289656723383484,2.0050921802482216,0.01903561899229042,1881.2802875561224,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,995.6450457209155,2999.118932865258,0.0,1929725.812998121,0.0,3941825.551042292 
 06/05  20:00:00,15.399999999999999,66.0,2.225,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.43782553089076,23.148795179409138,4.876638850288884,0.03848770741090335,3.1632528107672018,0.030030776577365095,2256.544436342363,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,5525.938736294189,0.0,0.0,7220629.04722581,0.0,0.0 
 06/05  21:00:00,14.6,69.5,1.65,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.37398365648776,22.52189555131578,5.587608112017467,0.04409886250432078,4.0331184373044815,0.038288965803959074,2311.186313396104,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5419.885568670029,0.0,0.0,0.0,7413208.130756349 
 06/05  22:00:00,13.600000000000001,73.75,1.125,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.75725478424568,22.70486445585704,4.697114059954484,0.037070850880101425,3.8330974662853414,0.03639003914497774,3001.115098897115,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,7029.536096075345,84.50515899328529,0.0,9745493.752331004,0.0,151254.66322015596 
 06/05  23:00:00,13.375,72.75,1.0,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.342791719691004,22.82028489229085,6.200916191234259,0.04893925003973169,5.216286725128679,0.049521537030681344,246.9843389766772,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  24:00:00,12.875,75.75,1.0,23.3162529996099,26.9,22.1,27.0,22.0,23.3162529996099,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.523663821428407,22.806673583578206,6.591606354086908,0.05202267883932389,5.556338774710586,0.052749868035686445,246.9843389766772,12.320694444444445,13.685615150333025,12.320694444444445,13.685615150333025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  01:00:00,12.325,79.25,1.0,23.32435894964891,26.9,22.1,27.0,22.0,23.32435894964891,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.555869531563225,22.73408674065802,6.909931207877175,0.05453498172055378,5.866396206043234,0.055693440997925975,246.9843389766772,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  02:00:00,11.9,78.5,1.0,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.546839758235173,22.649409788314045,7.169244459377684,0.05658154962478362,6.084334687094507,0.057762470008121874,246.9843389766772,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  03:00:00,11.5,77.25,1.0,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.47697525363968,22.522872858995505,7.375419170166756,0.0582087342878241,6.256711018237219,0.05939894846793779,246.9843389766772,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  04:00:00,11.175,77.75,2.575,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.368762350416016,22.374355222837046,9.72468180496412,0.07674972854539408,7.168223888081259,0.0680525215394623,246.9843389766772,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  05:00:00,11.25,79.5,1.9,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.331682332473342,22.308625471873587,8.480730306572072,0.06693213844424648,6.671873347959128,0.06334034927054806,246.9843389766772,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  06:00:00,11.45,77.0,1.9500000000000002,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.457784212140815,22.430914922153796,8.294927052130582,0.06546573063500014,6.261597781576201,0.05944534162928106,246.9843389766772,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  07:00:00,12.175,75.25,1.275,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.591079700472452,23.612405013718313,7.618228500548225,0.060125048936345946,6.223766220294725,0.05908618248760582,246.98433897667718,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  08:00:00,13.3,72.75,1.375,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.351533815992248,22.32427307094128,5.0547141697319695,0.03989312433888082,4.074471821939803,0.03868155986108723,5356.7534766584085,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,7036.966828204536,5446.515826001386,0.0,10315589.38106526,0.0,8044906.52904634 
 06/06  09:00:00,14.65,68.25,1.9500000000000002,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.481742312884958,23.536783833122282,5.355040085563841,0.04226337490106134,3.9374818431144676,0.03738102661460166,3112.4334255363815,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,4289.938447111041,3188.469707221402,0.0,5885460.914477473,0.0,4409975.428244123 
 06/06  10:00:00,15.45,65.5,1.65,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.192072105046265,23.283681854518584,4.3353912330945965,0.03421603986140081,3.3139854716075563,0.03146177786983232,1929.2117081088968,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,2424.919316256286,1445.2402904945968,0.0,3655924.678138922,0.0,2389832.8475937513 
 06/06  11:00:00,16.2,62.0,2.325,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.028959981397286,23.08361357399743,4.75451327092901,0.03752386044374245,2.8343645875934866,0.026908430897172382,2258.170363815969,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,3777.4355849810527,1262.6169957518625,0.0,5101491.539231819,0.0,2125657.573342261 
 06/06  12:00:00,16.625,62.5,4.1,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.950537442550893,23.013468264180972,7.676292212351292,0.060583302914069784,2.8595737226421423,0.02714775729554874,3568.2036138948633,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,6902.453236363449,2066.053653062424,0.0,9052256.741330773,0.0,2880754.4906430156 
 06/06  13:00:00,16.4,60.75,5.425000000000001,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.728960426149712,22.983114403162624,10.57001689325214,0.08342133383358803,3.4932660927694927,0.03316380315862343,4378.720431719692,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,7382.698117412108,3506.211531073767,0.0,10169260.937645191,0.0,4675923.603018602 
 06/06  14:00:00,16.150000000000002,64.5,4.125,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.8055197841433,22.999446991257308,7.6188358269112175,0.06012984211461471,3.1690084362721307,0.030085418401443506,3152.4614093183404,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,5815.249263931222,1997.8714318007733,0.0,7596110.30695,0.0,2843204.6133936117 
 06/06  15:00:00,16.475,64.5,3.9749999999999996,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.262253521110203,23.281083171399025,7.213223150885076,0.056928640943828226,2.9131304918198038,0.02765620586592709,1884.9382123477085,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,2918.232100400849,960.0161987654972,0.0,4112373.6080287974,0.0,1774459.2000569035 
 06/06  16:00:00,16.975,66.25,4.475,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.25142528558407,23.249870497974378,7.794726135617156,0.06151801436720763,3.5737681189814348,0.03392806024075329,1591.4396480052012,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,1714.1843346706605,1262.0051193978254,0.0,2773524.332135639,0.0,2058589.3084016347 
 06/06  17:00:00,16.65,68.5,3.4749999999999996,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.12395227294386,23.147123491563235,6.298039203351426,0.04970577021643284,2.862216940813049,0.027172851051591743,1956.1586161220457,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,3144.1890431827946,1148.538081879323,0.0,4198607.785591749,0.0,1943358.5472484953 
 06/06  18:00:00,16.35,72.0,3.1,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.946494842213525,22.966164567078405,5.6983017144485855,0.04497248532393459,2.956985974200055,0.028072553932882403,2947.8146161202967,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,4895.532771357591,2824.017977880718,0.0,6097633.706166628,0.0,3604395.58310129 
 06/06  19:00:00,16.225,72.25,3.475,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.440606130953224,23.482429836409395,8.332150328924543,0.06575950645685255,4.2546229200319,0.040391849142600134,246.98433897667715,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  20:00:00,15.525,78.75,2.475,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.97270397662335,22.282795615472356,4.737294498556645,0.03738796539524952,2.9719729420669347,0.028214834778109328,4176.7792584718745,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,7065.482196158701,4200.009448820012,0.0,8940234.685929669,0.0,5175230.805642102 
 06/06  21:00:00,15.149999999999999,81.75,1.275,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.636099099952094,22.83874942371571,5.551243296299506,0.04381186188147959,4.476428429872421,0.04249759032363261,246.98433897667718,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  22:00:00,14.575,86.5,1.0,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.834320392826722,22.968029125314494,5.764831849283576,0.04549755852335459,4.9197244322798195,0.046706082025788714,246.9843389766772,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  23:00:00,14.4,88.0,1.375,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.883474152453196,22.977426694230637,6.349009861354629,0.05010804396111506,5.086591023428579,0.04829025300951718,246.9843389766772,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  24:00:00,14.55,87.25,1.9500000000000002,23.33246489968792,26.9,22.1,27.0,22.0,23.33246489968792,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.878719430474632,22.945224997642676,7.067722036743199,0.05578030815131042,5.218071494349987,0.04953848098329393,246.9843389766772,12.60548611111111,13.73474212026642,12.60548611111111,13.73474212026642,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  01:00:00,14.299999999999999,89.25,2.475,23.356274659719126,26.9,22.1,27.0,22.0,23.356274659719126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.832867506563137,22.87926996249069,7.912790531348158,0.062449809412532885,5.284628137840438,0.050170345652345245,246.9843389766772,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  02:00:00,14.125,90.75,3.35,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.768285165076364,22.80287341399745,9.645274468516916,0.07612302510778395,5.6170216848943975,0.053325969607964,246.9843389766772,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  03:00:00,13.575,93.25,2.85,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.688260919888634,22.712872387630668,8.926317808360263,0.07044883137994816,5.708829136131195,0.054197556300891306,246.9843389766772,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  04:00:00,13.475,94.0,2.6,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.60527069127338,22.617482406370613,8.467886890561921,0.06683077485085143,5.647232521275372,0.053612780347366246,246.9843389766772,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  05:00:00,13.8,92.5,3.7249999999999996,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.556168713913976,22.564195696425557,10.423353398595456,0.08226382723047498,5.76177351366577,0.05470019104679481,246.9843389766772,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  06:00:00,14.200000000000001,92.0,3.3499999999999996,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.558113446351875,22.566025246505777,9.435499787593852,0.07446742854026198,5.417394285495703,0.05143077937541075,246.9843389766772,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  07:00:00,14.675,89.75,3.475,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.35453650767396,23.374915757249454,9.597785334336987,0.07574822845836507,5.410127513919997,0.05136179127781514,246.98433897667718,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  08:00:00,14.875,86.75,4.35,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.41794688267701,22.259702276960827,8.650608046751872,0.06827285793576231,3.784821636133685,0.035931725897160025,4796.02053950335,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,7579.131768318858,5259.977655443281,0.0,9801932.592027994,0.0,6538854.707059409 
 06/07  09:00:00,14.225,89.75,5.425000000000001,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.859272479222327,22.18118190873145,10.617826313391259,0.08379865826344413,6.542655671903066,0.06211360345172595,5457.988961700502,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,7825.930796883849,6014.3412241862015,0.0,10586194.198793909,0.0,8137422.44301187 
 06/07  10:00:00,14.675,84.25,4.875,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.957731980208003,24.23213405051611,13.715368139292469,0.10824526732108614,6.701132156168778,0.06361812179927959,395.7240649783784,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,172.81442758520222,105.71498826264771,0.0,328234.4828055118,0.0,206534.48931219775 
