Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 06/07  11:00:00,15.125,74.5,5.425000000000001,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.850027122045965,23.02597070489101,11.438227011782557,0.09027347483459837,6.870675066766516,0.06522770079059706,5162.043004523451,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,7351.615864237581,5661.227457158439,0.0,9973815.842592826,0.0,7685835.353375565 
 06/07  12:00:00,15.575,70.5,4.875,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.217120576765012,23.285200537995674,9.42313615637119,0.07436985153371256,5.991202432570972,0.05687830611258292,5176.427009880174,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,7306.66552819126,5595.9933098940255,0.0,10008222.237200523,0.0,7703264.733919223 
 06/07  13:00:00,15.850000000000001,70.0,4.225,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.44659018983889,23.502196322664492,7.702505299182729,0.06079018344126842,4.298852112380718,0.040811745076653735,2753.4835420449335,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,3949.5173762690383,2646.755848341928,0.0,5347664.807466072,0.0,3658640.3534530625 
 06/07  14:00:00,16.425,62.5,4.475,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.66403296354388,23.627139721135578,8.666001957641717,0.0683943507008464,4.68472066930569,0.04447504140940357,1726.9780786557376,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,1808.1280757468521,1259.6039300875595,0.0,3087200.670539519,0.0,2232844.932321192 
 06/07  15:00:00,17.275,54.75,4.225,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.40744148065486,23.971151062700123,7.807436219252786,0.061618325666681295,4.8220608144835495,0.04577889900842324,419.85268210154015,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,235.11337798873132,0.0,0.0,0.0,618920.8149933852,0.0,0.0,0.0 
 06/07  16:00:00,18.700000000000003,46.25,4.1,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.90286226832723,24.365250452129512,9.22712987367477,0.07282291876081057,3.8020253096120005,0.036095051342656725,1638.6148357271322,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,2002.3759546290078,0.0,0.0,0.0,4980708.4620836,0.0,0.0,0.0 
 06/07  17:00:00,17.45,51.5,4.85,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.89859169222979,23.863308525310487,7.9706529019623975,0.06290647435301137,9.53135301979459,0.09048721368179975,1725.7119276609628,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,2148.8389878709813,0.0,0.0,0.0,5292202.66184932,0.0,0.0,0.0 
 06/07  18:00:00,16.3,57.75,3.5999999999999996,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.89354998569535,23.24916427459199,4.576334741163259,0.03611762895294365,5.941791570793175,0.056409217285571245,2301.8975630677105,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,1764.7215456630588,0.0,0.0,1881.5383652674625,4403607.172999111,0.0,0.0,2962947.2567560636 
 06/07  19:00:00,15.575,59.0,2.725,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.8661994808998,22.730599846782606,3.9819692116788286,0.03142674096714001,5.213627979577138,0.04949629586331003,2242.0130336073476,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,631.2479171724397,0.0,0.0,3950.947581813048,1665003.0983934556,0.0,0.0,5495843.200168829 
 06/07  20:00:00,14.875,58.25,3.35,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.37061922418986,22.45648857085584,5.8267555174757195,0.04598627628498414,6.194147632076146,0.05880499433776791,5791.130094101205,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,7312.049786828065,5801.099481622137,0.0,11126003.526691867,0.0,8797579.594543837 
 06/07  21:00:00,13.725000000000001,64.75,2.025,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.427289027319418,22.485886578922774,5.347885668603894,0.042206910373934495,6.217204010313825,0.05902388324262629,298.7088865281423,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,0.0,79.98373879912512,0.0,0.0,0.0,185967.78088842158 
 06/07  22:00:00,13.325000000000001,64.75,0.375,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.22215907848154,23.154594801822903,4.6461375410314,0.036668530879508845,4.3368018985009815,0.04117202660213191,3129.7041725166855,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,6992.159967751467,0.0,0.0,10360268.456547435,0.0,0.0 
 06/07  23:00:00,12.25,81.25,0.75,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.093882364822324,23.18162786300409,6.569163545930982,0.05184555433609496,5.730507213760486,0.05440336011894091,246.98433897667718,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  24:00:00,11.675,78.75,2.575,23.380084419750336,26.9,22.1,27.0,22.0,23.380084419750336,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.267802168964312,23.082663298600924,9.291505789687367,0.073330990302679,6.400228165522901,0.06076144828789743,246.9843389766772,12.921180555555557,13.879043696213136,12.921180555555557,13.879043696213136,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  01:00:00,10.7,74.5,3.475,23.4126759777753,26.9,22.1,27.0,22.0,23.4126759777753,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.247532132906144,22.93756725889372,11.742285782824295,0.09267318606498405,7.561121958313985,0.07178255352573758,246.9843389766772,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  02:00:00,9.05,80.0,3.6,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.11713724133656,22.740825886397815,12.49175093852331,0.09858816080737287,7.954624110959406,0.07551832045166368,246.9843389766772,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  03:00:00,8.225,82.75,3.6,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.948513820110243,22.52995352440263,12.813122991263775,0.10112451297853758,8.263448036046078,0.07845018295233225,246.9843389766772,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  04:00:00,7.35,86.75,1.65,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.7884451836123,22.33030682224565,9.978670350728644,0.07875427248133199,8.018728013446683,0.07612689968591899,246.9843389766772,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  05:00:00,6.35,92.5,0.25,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.737175733452297,22.312601019666293,9.226138625397057,0.07281509557052412,8.16051443212227,0.07747296859525746,246.9843389766772,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  06:00:00,8.125,86.5,2.325,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.991605428729034,22.977177873882344,10.579541824632068,0.08349650707961136,8.140939933002187,0.07728713538973936,246.9843389766772,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  07:00:00,10.0,78.75,4.225,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.292496016030885,21.875900170565075,9.755195770869136,0.07699055273347785,7.607838595832863,0.07222606436337908,5734.608543115836,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,7548.784956332541,5804.284521740608,0.0,11149892.333182193,0.0,8569554.801718762 
 06/08  08:00:00,11.15,72.5,5.800000000000001,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.677231722307504,21.70919017134822,16.02074504967215,0.12643990398016322,9.503877037886934,0.09022636666030845,3024.3434026885507,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,575.6720718141407,6199.521948865807,0.0,838728.7615910373,0.0,9139507.11025446 
 06/08  09:00:00,12.075000000000001,67.25,5.375,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.93588599621625,22.68647211876757,9.201212486075486,0.07261837196917822,6.120525170388696,0.058106049349720884,5921.599149097969,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,7861.852917471437,5931.803840251326,0.0,11606708.758034732,0.0,8785304.558401905 
 06/08  10:00:00,12.899999999999999,57.0,5.1,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.798755201710613,23.561607716719433,8.864971172833835,0.06996466771081679,5.777178456199669,0.054846439992136134,5892.814949291982,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,7806.48771903352,5826.324045455185,0.0,11611868.560520811,0.0,8676742.09794713 
 06/08  11:00:00,13.775,45.75,5.1,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.187096046826944,26.415404833528488,10.886343983876488,0.08591786984616796,7.116794818847065,0.06756427258177648,3771.8562632157264,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,593.1913010978628,7254.0868358938005,62.852067684561554,0.0,11023270.859177781,1529164.4631839725,108030.21571054687 
 06/08  12:00:00,13.925,47.5,5.1,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.76370021387876,26.905105136406146,10.477474491194016,0.0826909650277651,5.635564898473323,0.05350201216204617,4481.479130422926,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,27.550772095492192,1774.0237312342254,7164.756134985811,0.0,75941.94492580168,10936358.181160979,4181104.071772838,0.0 
 06/08  13:00:00,14.5,44.5,5.550000000000001,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.911559241926014,26.88437739279602,16.842412771758003,0.13292472023321633,8.228026848093979,0.07811390702210194,2509.0952303631875,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,1410.852716117998,2006.0462478199302,0.0,0.0,3628175.662937766,0.0,4458314.9544483535,0.0 
 06/08  14:00:00,15.0,43.0,4.875,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.95725585274831,26.81380356674996,14.964989677988287,0.11810760686112372,9.276110021021477,0.08806402909060895,2814.4615235688125,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,1913.4299852592512,1779.5772859110257,0.0,0.0,4814402.288553342,0.0,4365272.56991625,0.0 
 06/08  15:00:00,15.850000000000001,45.25,4.225,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.943400884265095,26.827708465655235,12.63580402616282,0.09972506539656102,7.9826798163044215,0.0757846711575158,2809.04568800112,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,1988.4471905005912,1674.8577976029324,0.0,0.0,5000024.148855422,0.0,4161075.258643333,0.0 
 06/08  16:00:00,15.2,45.25,4.85,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.862635407082113,26.79493020424492,14.797547081159598,0.1167861061569076,8.68609057238385,0.08246259812751143,2564.0507183198943,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,1809.1863365386562,1468.4157530539933,0.0,0.0,4586828.193395579,0.0,3698986.187526283,0.0 
 06/08  17:00:00,14.525,52.5,3.9749999999999996,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.76455745774849,26.758651640970925,12.549769716235229,0.09904606015351418,8.67407503275317,0.08234852694582237,2104.698275707365,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,1406.2736621535787,1162.7476191570322,0.0,0.0,3648463.834005171,0.0,2995655.9835607056,0.0 
 06/08  18:00:00,14.025,53.5,3.6,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.731780258517972,26.72885732250255,11.752156001632216,0.09275108440956585,7.757381238589797,0.07364576805514092,1708.3176006987592,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,1097.2914264321132,886.7112696899796,0.0,0.0,2899989.293832056,0.0,2327228.2552253194,0.0 
 06/08  19:00:00,13.675,56.0,2.475,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.730503124324628,26.688317172662728,9.671664516605652,0.07633130225944114,6.966387212521289,0.06613635723914843,984.472664905458,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,610.4005261256345,356.8615340109599,0.0,0.0,1663155.6347772558,0.0,975795.7133102573,0.0 
 06/08  20:00:00,13.375,56.25,2.475,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.221537678425143,24.112445103716894,6.549543651546424,0.05169070900559422,5.185317569582351,0.04922752708375716,5814.784572290585,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,7250.072482933933,5607.222708288751,0.0,11347793.061173199,0.0,8661487.778756868 
 06/08  21:00:00,10.825,71.0,1.775,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.433058480301394,23.400147329639097,7.863584184473536,0.06206146007205268,6.0146827178447495,0.0571012194373192,246.98433897667718,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  22:00:00,8.95,77.5,1.125,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.13444063535034,21.090513371429974,5.871835443207539,0.046342058832131154,5.014614790839537,0.047606936724329835,5984.945382404232,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,7777.832517861487,6038.969819990005,0.0,11641001.472068088,0.0,8977830.086455368 
 06/08  23:00:00,8.975,75.0,1.375,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.697289329637172,22.74819169494641,8.505679735546146,0.06712904585361232,6.998562160019011,0.06644181453816785,246.98433897667718,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  24:00:00,8.125,78.5,0.75,23.44526753580027,26.9,22.1,27.0,22.0,23.44526753580027,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.832051249593373,22.89130253908654,8.535069130542361,0.06736099463438595,7.388747774802329,0.07014609545475313,246.9843389766772,13.14201388888889,14.076568290303843,13.14201388888889,14.076568290303843,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  01:00:00,8.024999999999999,80.75,0.875,23.36244078222024,26.9,22.1,27.0,22.0,23.36244078222024,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.831745905746544,22.88967483440354,8.694838429075485,0.06862193566446118,7.475877740584426,0.07097327579477819,246.9843389766772,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  02:00:00,8.174999999999999,81.75,1.0,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.777629062212554,22.828708890013928,8.758377232016567,0.06912340049134508,7.488816606694447,0.07109611270366889,246.9843389766772,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  03:00:00,7.074999999999999,86.5,1.8250000000000002,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.65568330754886,22.699618749846756,10.010872353028262,0.07900841909349694,7.930908763325953,0.07529317553001512,246.9843389766772,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  04:00:00,6.325,90.25,1.65,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.507168846752418,22.542933483940487,10.188458710163436,0.08040997700324085,8.319001817100188,0.07897759043022498,246.9843389766772,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  05:00:00,6.65,91.0,1.125,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.42889614185973,22.45619794621271,9.394148500595197,0.07414107338378485,7.974756067067338,0.07570944595193503,246.9843389766772,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  06:00:00,8.225,85.0,2.2,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.474625380346104,22.50782191411432,9.81025502607959,0.07742509475511568,7.319386683719922,0.06948760637592644,246.9843389766772,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  07:00:00,9.675,80.75,3.35,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.191899259825654,23.24741673065698,11.480219959208334,0.09060489414274521,7.38106730059976,0.07007317981424521,246.98433897667718,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  08:00:00,10.45,77.75,3.9749999999999996,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.40243906355376,20.55118604735036,8.795628655737172,0.06941739845609353,5.172176239654123,0.04910276805670096,6193.390196679009,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,8174.540192629972,6295.663478630724,0.0,12068618.269480634,0.0,9299704.106858868 
 06/09  09:00:00,11.049999999999999,78.5,4.1,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.206232079257916,21.279771474554327,9.040273899776722,0.07134820261468025,5.899906958469508,0.056011579945160074,5828.82234692878,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,7676.9741544259,5904.332185934488,0.0,11339173.792349087,0.0,8719443.036278466 
 06/09  10:00:00,12.175,73.0,4.85,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.813391673791177,24.02925540742055,14.823042817976695,0.11698732517044672,7.7878411030937045,0.07393494297735392,561.6722311321834,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,430.1412859498926,340.01266005297765,0.0,632586.0749033052,0.0,498377.82448694174 
 06/09  11:00:00,12.5,68.75,5.550000000000001,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.808080965255883,21.937089400811292,11.744951803849842,0.09269422699918747,6.83407037448581,0.06488018909889062,6017.205913093951,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,7891.96797537502,6061.407114892512,0.0,11727877.548999833,0.0,9008070.396418413 
 06/09  12:00:00,12.95,66.5,4.5,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.063592536208397,22.178498889704137,8.650926777757924,0.06827537344410325,5.327682963718296,0.050579092576433726,6021.538471314337,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,7826.315210758978,6001.174685352703,0.0,11744718.301949576,0.0,9007120.96892911 
 06/09  13:00:00,13.85,63.0,4.475,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.587303065874696,22.672749852092394,9.057923848580096,0.07148750062017467,5.168802789235611,0.049070741740161156,5979.718368665766,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,7652.481399940948,5879.482578307359,0.0,11647634.897525612,0.0,8954207.609355105 
 06/09  14:00:00,15.525,57.5,3.0999999999999996,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.520092741780996,23.476313169467538,5.926095381234013,0.04677029243379984,4.348065634645921,0.04127896043380156,5010.140829811531,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,6299.162898416039,5338.073554593711,0.0,9219812.424353942,0.0,7896602.575152811 
 06/09  15:00:00,16.0,52.25,2.975,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.59376327228727,23.50242672861326,5.789593315812402,0.04569298248401348,4.032441755642574,0.0382825416333289,1116.2613682172225,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,281.1022424255029,1306.883278587042,0.0,655278.9089541634,0.0,2469571.595280756 
 06/09  16:00:00,16.525,48.75,2.35,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.4298290936186,23.396209611073324,4.303628476168336,0.03396535988843764,2.8644294473163763,0.02719385578704989,765.6800061946044,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,265.0848980396359,570.1763877206303,0.0,617612.9711488938,0.0,1247368.6173585972 
 06/09  17:00:00,16.1,54.0,1.275,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.207481408350986,23.191716353602565,3.379775618498151,0.026674071858234075,2.8507599108977684,0.027064082158870024,905.2945780741918,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,420.94251755485004,675.4772717867047,0.0,941735.5915253053,0.0,1425140.1621696395 
 06/09  18:00:00,15.675,55.25,1.8250000000000002,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.936682426621356,22.94088848458429,4.277636690673509,0.033760225929183596,3.433038777911487,0.032592026843370044,2204.5282417029116,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,2210.916763984426,2297.896673070929,0.0,3602340.3155742562,0.0,3432432.054469988 
 06/09  19:00:00,15.075,55.0,2.1,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.50374963219698,22.417899980079284,4.697381354691341,0.037072960439972574,3.6618318500622826,0.034764105410350944,4855.411236024295,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,6205.165984419426,5378.449784362795,0.0,8806307.56191139,0.0,7750998.0871047545 
 06/09  20:00:00,13.775,58.75,3.225,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.254689851184807,23.199800045193825,7.894983558122535,0.062309272129288926,8.738067032501636,0.08295604381600227,246.98433897667718,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  21:00:00,13.1,63.0,2.025,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.1860702229111,23.300465518473423,5.431256691209591,0.04286489625788114,5.750524515875286,0.05459339713572472,3370.979691432638,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,7298.491046026712,0.0,0.0,11228383.268841455,0.0,0.0 
 06/09  22:00:00,11.350000000000001,73.75,1.125,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.64725995069307,21.082869499381076,5.715948891588776,0.045111761454739274,4.508184548378111,0.042799071411885395,2982.1927650302705,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,209.00066078679072,6048.311374275153,0.0,323282.2617638785,0.0,9504091.695001218 
 06/09  23:00:00,8.925,86.0,0.625,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.61853617904292,22.128979024954354,7.961534323960429,0.06283450815397193,6.923080902134784,0.06572522281221284,278.8069837075553,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,0.0,48.47897291951576,0.0,0.0,0.0,114391.2580035893 
 06/09  24:00:00,7.775,92.0,0.5,23.279614028640214,26.9,22.1,27.0,22.0,23.279614028640214,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.491277519151335,22.091795884080398,8.442321950356494,0.06662900966609811,7.414185560935421,0.07038759258371652,247.29809397784015,13.206875,13.574587965576407,13.206875,13.574587965576407,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.4490965534649202,0.0,0.0,0.0,1127.8951717652687 
 06/10  01:00:00,8.799999999999999,86.25,0.5,23.212527625776193,26.9,22.1,27.0,22.0,23.212527625776193,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.387897682398673,22.064842492931575,7.976911971799925,0.0629558725668153,6.997608033610536,0.06643275640759355,261.7514257226476,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,0.0,21.82139911354991,0.0,0.0,0.0,53082.49909995064 
 06/10  02:00:00,10.475000000000001,78.0,2.45,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.28671797781472,22.053875990211402,9.535067438435128,0.0752532424442264,6.863072888359497,0.0651555284620164,286.59610624180516,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,0.0,61.156238661179586,0.0,0.0,0.0,142380.1174645373 
 06/10  03:00:00,9.85,82.0,3.475,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.159686690805763,22.04079382079829,11.785410121649267,0.09301353460953249,8.097665456552614,0.07687630318267197,364.13137687741846,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,45.048314086658735,134.9893770070327,0.0,105912.83692771368,0.0,315196.16787060327 
 06/10  04:00:00,8.600000000000001,87.0,3.225,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08760783769727,22.039082203284085,11.69348961337456,0.09228807395186478,8.143215719078755,0.07730874087854842,469.05544525583167,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,145.11905855172125,187.44833045882734,0.0,349718.52262853744,0.0,448639.1668767381 
 06/10  05:00:00,8.825,81.25,2.725,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.09364630417442,22.07768507344349,10.701616410652683,0.08445995159402117,8.033691496187018,0.07626895757185989,444.6087353760206,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,132.2660013756169,160.67601357999015,0.0,322017.70322127745,0.0,388463.094933604 
 06/10  06:00:00,9.45,72.25,2.6,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.177423894854783,22.17688703544423,10.280633085252674,0.08113744124410979,8.117180070093383,0.07706156785618831,289.7949015090385,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,23.37735374376011,39.31934100384581,0.0,57610.60071501586,0.0,96296.04420606612 
 06/10  07:00:00,9.825,64.75,4.475,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.385767613262082,22.403535551323824,14.586381554991268,0.11511953267547076,12.041721070732748,0.11431973879900495,246.9843389766772,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  08:00:00,10.5,61.5,5.1,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.757180349393657,22.835126882388625,16.420411069226475,0.12959417258501915,11.651686659992528,0.1106168933588446,246.9843389766772,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  09:00:00,10.55,61.0,4.725,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.75674060163462,20.75533000419397,10.894753190320376,0.08598423749960836,8.32779113516389,0.07906103303277007,5630.918140913437,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,7369.640295912876,5669.345297312574,0.0,10936428.983287219,0.0,8409732.703685112 
 06/10  10:00:00,10.5,62.5,3.8499999999999996,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.116495143081423,22.103969776435903,12.439113885333885,0.09817273543667787,9.508152336800524,0.09026695479984587,1018.9237604346473,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,831.5141541171706,714.6346049389656,0.0,1497892.5780551545,0.0,1276652.8544505916 
 06/10  11:00:00,10.725000000000001,63.75,3.6,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.539545852791534,22.524404046488794,11.782306805189739,0.09298904242555814,9.32447503802167,0.08852318904606665,246.9843389766772,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  12:00:00,11.024999999999999,62.5,3.225,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.848205477790607,22.83832803075049,10.859337037578658,0.08570472397273268,8.310935169838206,0.07890100860254798,246.9843389766772,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  13:00:00,11.4,60.5,3.1,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.18665408004115,23.17590669041272,10.532822120442507,0.08312778297262416,8.374591506077511,0.07950533880493624,246.9843389766772,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  14:00:00,11.8,59.25,3.475,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.954091318560536,20.81806564698052,7.697842109926581,0.06075338033379988,5.94936991146662,0.056481163307342486,6033.654327075047,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,7899.999524590232,6147.685724820127,0.0,11703381.34990144,0.0,9090592.790528705 
 06/10  15:00:00,12.875,57.5,3.6,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.77499191604273,23.4963795593749,8.103223286431309,0.06395275444990396,6.417915562038308,0.06092936602472249,3424.9717185364507,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,7545.693623868083,0.0,0.0,11422754.566415168,0.0,0.0 
 06/10  16:00:00,14.25,52.5,3.9749999999999996,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.90744315550137,21.70024465827852,6.015414780272109,0.04747522445805505,5.090334228884666,0.04832578964647273,6175.17544651989,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,7852.944917567496,6074.644512862738,0.0,12099168.068390775,0.0,9204851.99151912 
 06/10  17:00:00,14.225,51.75,3.7249999999999996,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.53352338369876,21.839665853527155,8.155541534775475,0.06436566372949964,6.273640934569934,0.05955967496223842,2807.1579092239504,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,149.1223439270179,5794.339168086687,0.0,344207.36165983765,0.0,8854078.091091905 
 06/10  18:00:00,13.799999999999999,55.75,3.9749999999999996,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.758128228869623,22.38694752098933,8.013174789138738,0.06324206819180986,4.0354480563218385,0.038311082363211756,3582.9119447475805,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,7552.841788827515,241.60136756242252,0.0,11555207.228672368,0.0,435424.54481864034 
 06/10  19:00:00,13.850000000000001,59.25,2.9749999999999996,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.014007719855,22.822589084801002,8.50097719313306,0.06709193216075164,5.1210853724494125,0.04861772986659932,474.0809198501583,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,413.1192871268972,0.0,0.0,816586.3028967622,0.0,0.0 
 06/10  20:00:00,13.0,64.5,1.775,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.269140211974204,22.74396642140887,7.146171609205423,0.05639945266541724,5.36489370688281,0.050932357895742866,246.9843389766772,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  21:00:00,12.25,68.25,1.5,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.202317607969604,22.574156342519082,7.121657615435517,0.05620598182440285,5.608496981224128,0.05324503915863706,246.9843389766772,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  22:00:00,11.65,74.25,1.9500000000000002,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.120261405668867,22.409017904382313,7.865994595572772,0.0620804836659614,5.844729691874864,0.05548774695918651,254.54351109874455,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,12.046090185744537,0.0,0.0,27179.087873803892,0.0,0.0 
 06/10  23:00:00,11.350000000000001,78.25,1.275,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.065628982195882,22.2507454351294,7.299159172648574,0.057606870471014676,5.977888704468149,0.056751910399693066,289.0008872058753,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,66.97558374970431,0.4195559375347809,0.0,150133.4243471105,0.0,935.8197436375112 
 06/10  24:00:00,11.149999999999999,82.0,0.25,23.145441222912172,26.9,22.1,27.0,22.0,23.145441222912172,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.044990344114048,22.139258748821238,6.663052170197679,0.05258654787917326,5.881318297138248,0.05583510592657666,346.19196154297106,13.236041666666667,13.16800370579446,13.236041666666667,13.16800370579446,22.1,26.9,22.1,26.9,0.0,0.0,110.68260777915685,50.264015567099804,0.0,245383.8012138019,0.0,111264.70736124934 
 06/11  01:00:00,10.95,85.25,0.75,23.081940850620953,26.9,22.1,27.0,22.0,23.081940850620953,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.037709649687727,22.08125245349816,6.9308281911021385,0.05469990616971312,5.94966100529046,0.056483926846683075,413.8450668660746,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,162.39587354862857,110.87557231598745,0.0,356427.8506950189,0.0,243399.92325975353 
 06/11  02:00:00,10.9,89.75,1.0,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.043386331082292,22.0608418149169,7.1165655304164215,0.05616579375956085,6.034531090115504,0.0572896526953435,461.568383994509,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,201.3560613349901,156.96486970184523,0.0,433425.1517567085,0.0,337921.4814428594 
 06/11  03:00:00,10.75,91.75,1.0,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.051920185163716,22.05771523289006,7.2140349063781155,0.05693504753018092,6.117468351024794,0.058077029013741996,501.53885481043153,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,233.4100880533735,194.16188585653163,0.0,499587.32634806144,0.0,415418.0037763073 
 06/11  04:00:00,10.7,95.0,1.0,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.062834209648187,22.064179722733538,7.177418000894248,0.056646057349070356,6.05398945812727,0.05747438339417746,524.3895212833236,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,253.97003051991297,218.07014540096893,0.0,536755.129507653,0.0,460358.63255652355 
 06/11  05:00:00,10.850000000000001,96.75,1.0,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.082992004695683,22.082550778257072,7.077636321480226,0.055858554275713186,5.954906939925555,0.05653372985023365,514.8841234819286,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,246.09327310343775,215.51506879888524,0.0,513733.5121543892,0.0,449188.33028430777 
 06/11  06:00:00,11.125,97.0,1.0,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.121197545661317,22.11873120593973,6.917859869839089,0.05459755679144139,5.804657785518447,0.055107318792736296,446.9123977483126,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,182.7573982655254,164.11353950655194,0.0,378875.1623735889,0.0,339722.7424496551 
 06/11  07:00:00,11.8,93.25,1.375,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.171016135068413,22.16553216254459,7.041452900749983,0.05557298526948902,5.715109384737346,0.0542571787066945,324.86463271677337,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,68.26977006197413,67.19698738087648,0.0,141125.02597635885,0.0,138796.02496581693 
 06/11  08:00:00,11.925,91.25,1.5,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.24151032351034,22.22845444227329,7.1189366688291225,0.05618450740317081,5.661507687458926,0.05374830360519877,246.9843389766772,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  09:00:00,12.875,86.5,2.325,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.40083209338597,22.389060076699202,7.89720477544741,0.06232680255651971,5.9849110128289045,0.05681857765206107,246.9843389766772,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  10:00:00,13.05,85.0,2.6,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.612511402974224,22.607084477151815,8.378143134889779,0.06612249369321344,6.3910946484852715,0.060674737984949476,246.9843389766772,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  11:00:00,12.925,87.25,2.6,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.841658307529897,22.8424716969567,8.467661502059242,0.06682899602592482,6.477435994932325,0.0614944314586151,246.9843389766772,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  12:00:00,13.725,83.5,2.225,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.05812013112289,22.101772971965566,5.511545691055403,0.04349855801329219,4.018199898324499,0.03814733459780205,4999.252466352812,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,7227.917723959359,5532.945838650917,0.0,9683478.789030468,0.0,7388686.469523589 
 06/11  13:00:00,14.524999999999999,79.0,2.1,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.962612252873743,22.045268573344053,6.346403063910295,0.050087470434881695,4.628249988290223,0.04393892921534346,291.55536629269625,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,53.63025246594763,21.812715507179348,0.0,113762.75237164713,0.0,46494.091261523565 
