Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 06/11  14:00:00,14.850000000000001,76.5,1.65,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.63348077937187,22.706232321321583,6.0334844269204115,0.04761783482855177,5.31129131796766,0.05042347622809852,246.98433897667718,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  15:00:00,13.700000000000001,85.75,1.9500000000000002,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.947889170646544,23.005310598297115,7.022980681728298,0.05542719769268402,6.42972742587871,0.06104150358222212,246.9843389766772,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  16:00:00,13.075,92.75,1.275,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.091940683696087,21.554304854056845,3.618310051918139,0.028556647903485062,3.1066732596268674,0.02949363080976808,5163.7850143927535,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,7258.495953830016,5912.575823654545,0.0,9659758.970630059,0.0,8004083.562966754 
 06/11  17:00:00,12.399999999999999,94.75,2.95,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.940535923434876,22.508949839680042,7.206429717498812,0.056875025393340925,8.520877079479664,0.08089412105982857,346.6512346072153,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,173.59688368887421,0.0,0.0,358378.7420516521,0.0,0.0 
 06/11  18:00:00,11.9,94.25,3.6,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.192925390312077,22.462041549138004,9.113309118345164,0.07192461563382091,10.174288588897173,0.09659101112841545,246.9843389766772,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  19:00:00,11.35,90.25,3.9749999999999996,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.10224547822792,22.28498064874436,9.935112379195651,0.07841050159420243,11.31732109436014,0.10744254777303125,252.30646479798696,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,8.759463858151014,0.0,0.0,19135.177160569012,0.0,0.0 
 06/11  20:00:00,11.125,90.5,2.9749999999999996,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.01742980551237,22.12157870077835,9.45973368612484,0.07465868879649995,9.201725505476878,0.08735784943922864,337.6041914306636,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,94.44773290874625,56.35093657214664,0.0,204389.58049173024,0.0,121370.06628842406 
 06/11  21:00:00,11.1,85.75,3.7249999999999996,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.98491298987303,22.04386289661934,10.62109748502423,0.0838244752042851,10.843228945486704,0.10294168860950204,460.1647667227404,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,192.97143369966685,158.52236463226217,0.0,421405.623576603,0.0,344916.3197981126 
 06/11  22:00:00,10.799999999999999,83.25,3.3499999999999996,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.9926955228613,22.02506871058853,10.109306777816602,0.07978528928149328,10.236958428855939,0.09718597589238714,554.166761497548,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,270.2827073573635,230.88971738950815,0.0,596394.3516074995,0.0,507839.35122205125 
 06/11  23:00:00,10.325,83.0,4.225,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.01102985153282,22.028536084200322,11.769186496456104,0.09288549352247483,12.430495168547802,0.1180106192846905,657.9889890676213,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,351.262392549475,313.6878810867805,0.0,781986.3646873188,0.0,695453.6270918085 
 06/11  24:00:00,10.125,85.25,3.4749999999999996,23.018440478329737,26.9,22.1,27.0,22.0,23.018440478329737,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.035945643937268,22.045810226687124,11.186713874588925,0.08828846746959053,10.7458904616132,0.10201759229584834,688.251038725595,13.229861111111113,12.783152964635567,13.229861111111113,12.783152964635567,22.1,26.9,22.1,26.9,0.0,0.0,381.43983203022356,337.28101874583433,0.0,843311.8457235589,0.0,742880.3774380605 
 06/12  01:00:00,9.95,87.5,3.1,22.991358930496766,26.9,22.1,27.0,22.0,22.991358930496766,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.053832866525873,22.059659114330984,11.18752415172945,0.08829486238839909,9.875225705534062,0.09375181642279787,714.8593009851052,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,408.00975267933393,358.76120942796814,0.0,896468.2676730786,0.0,785342.5294665885 
 06/12  02:00:00,9.75,88.75,2.35,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.065926053584235,22.0696338500141,10.038292436295452,0.079224825551791,8.773984070209988,0.08329702716424077,729.3299554793247,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,419.60890306949534,370.7375983145659,0.0,922213.2786035269,0.0,811602.196154448 
 06/12  03:00:00,9.7,87.5,3.225,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.071847552387318,22.074487511964616,11.782289800316489,0.09298890821865738,10.210814452512984,0.09693777444932615,776.9304686665337,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,459.95858887058046,407.14978195977744,0.0,1012556.4771086667,0.0,892355.894737168 
 06/12  04:00:00,9.775,87.75,2.85,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.082832780419373,22.084673463752488,11.017795385689611,0.08695531863970257,9.244240998739686,0.08776147613479529,772.2971401850785,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,458.6524050811837,405.38495562640463,0.0,1004378.3050711323,0.0,883856.9419927811 
 06/12  05:00:00,9.875,88.0,2.975,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.113009794666517,22.113394797342536,11.234694386362928,0.08866714219931218,9.242996049321192,0.08774965703588872,719.9638415617832,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,413.6865372474572,366.02457219235464,0.0,903698.4378322584,0.0,796415.6505260566 
 06/12  06:00:00,10.200000000000001,86.5,3.1,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.190344931633263,22.193044134673386,11.28104964342971,0.08903298999442578,9.636829324409605,0.09148856751836881,512.2952063552741,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,233.06081517637182,201.14433252615478,0.0,512321.4289192251,0.0,441349.39137754764 
 06/12  07:00:00,10.899999999999999,83.75,3.8499999999999996,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.92160433667604,22.955924359692993,12.192520385853314,0.09622655513733572,11.329419630221237,0.10755740689087384,246.9843389766772,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  08:00:00,11.174999999999999,81.5,4.475,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.332114212262006,20.383080176387928,9.053688231788119,0.07145407202626007,8.963009639354778,0.08509156745993712,6323.893437954453,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,8346.46166361222,6433.886504696248,0.0,12330372.232942916,0.0,9507613.997777319 
 06/12  09:00:00,10.525,89.25,4.975,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.8474526358692,20.957509679857807,10.335693207447322,0.08157199010821332,9.985889051369128,0.094802414150164,5861.508918102595,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,7723.358720284894,5941.785132736168,0.0,11403089.629460342,0.0,8773198.855392946 
 06/12  10:00:00,11.875,77.75,5.1,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.353623529452406,23.50635904487298,11.660749816873473,0.09202968292740916,14.3401688542924,0.1361403696470589,685.1352464698945,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,601.612161806426,462.85366501901854,0.0,889913.857236219,0.0,684660.1789701319 
 06/12  11:00:00,12.775,67.0,4.35,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.607368571164223,21.770757965368986,7.715749373998908,0.060894709138598464,7.8558199761116825,0.07458030977846299,6074.127718247459,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,7939.481223850553,6085.158383742858,0.0,11835463.338205721,0.0,9105242.553264126 
 06/12  12:00:00,12.450000000000001,65.0,5.675000000000001,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.526645023587367,21.65942275530412,11.257753967247968,0.08884913443399838,11.250717481062294,0.1068102371896392,6054.693602848018,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,7949.888199565864,6107.170851790473,0.0,11801598.969343372,0.0,9068959.125533475 
 06/12  13:00:00,12.225,62.0,6.95,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.374641473000395,21.454683465294316,13.276610063210079,0.10478247399665744,14.19923023887263,0.13480234947478945,6055.9238991911325,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,7978.326934229086,6144.5618042746755,0.0,11793265.503011305,0.0,9081281.946060214 
 06/12  14:00:00,12.725000000000001,60.25,4.875,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.53446992173175,21.549799422827682,9.924075770249326,0.07832339779402878,8.693300491987992,0.08253104649307864,6016.541499840536,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,7887.354638162773,6088.091636179857,0.0,11705135.041425884,0.0,9027974.700902868 
 06/12  15:00:00,13.125,57.75,3.7249999999999996,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.859082433734926,21.735321260871217,8.152064677995043,0.06433822346775728,6.954899441570209,0.06602729650216607,6014.626911310217,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,7726.23156994572,5993.464874480329,0.0,11685658.819475245,0.0,9041087.467240926 
 06/12  16:00:00,12.525,60.0,4.35,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.67220931248326,21.48555375208744,10.005808921651374,0.0789684571706826,8.564968763929137,0.08131271154368586,6020.8243464747575,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,7841.33672316804,6098.966940014774,0.0,11701518.873691892,0.0,9047032.212978514 
 06/12  17:00:00,11.85,63.25,5.800000000000001,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.001508383978468,20.83549023158062,14.004015465662718,0.11052334740520381,11.930983056115256,0.11326843219326063,6132.47182013214,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,8064.485934925244,6269.947260674414,0.0,11899392.536822943,0.0,9250018.063769674 
 06/12  18:00:00,11.55,63.25,5.375,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.30997218004433,21.145309254017178,12.384419329836522,0.09774107172042235,11.1381550766653,0.10574161048805178,5707.276494926161,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,7504.046220165824,5774.125728268868,0.0,11088571.399810158,0.0,8532480.36160799 
 06/12  19:00:00,11.2,62.25,5.1,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.202657295698337,22.14106816298023,13.864796246311151,0.1094245929669784,13.802522548185483,0.13103615033161736,773.1587720585103,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,618.3482678276225,564.9125496186887,0.0,948101.3889811606,0.0,942826.4405178023 
 06/12  20:00:00,10.275,68.75,5.1,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.397800560345914,22.32246766432794,13.347605632087383,0.10534278956775175,14.436924589211497,0.13705893355318854,342.64989850275947,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,51.01508767095266,94.42833259630304,0.0,120666.61693765425,0.0,223223.88485315285 
 06/12  21:00:00,9.625,73.25,3.9749999999999996,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.199736623896552,22.151428424860274,11.911710556077217,0.09401033062321412,11.666731757268447,0.11075972606362872,363.6733702105432,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,60.604717538848696,112.78491249970037,0.0,147126.01267006597,0.0,272363.09492426977 
 06/12  22:00:00,9.274999999999999,77.0,2.85,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.092218782449905,22.072870470989354,10.703177190144169,0.084472269673388,8.772862665777325,0.08328638095668646,461.21767968922336,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,149.84012922452297,169.7245579922921,0.0,362129.0064341229,0.0,408056.20925884857 
 06/12  23:00:00,9.2,79.5,2.225,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.04865673879744,22.047156357600166,9.541725016352533,0.07530578578787284,8.185675217936002,0.07771183598350767,541.8308029460941,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,219.38254485031646,226.05295085085288,0.0,523755.68276170583,0.0,536226.5338885994 
 06/12  24:00:00,9.125,80.0,2.85,22.96427738266379,26.9,22.1,27.0,22.0,22.96427738266379,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.035952471557806,22.043140688155162,10.802231188731348,0.0852540296996154,8.654604259642248,0.08216367847746969,631.3429953048453,13.253055555555555,12.619022371708455,13.253055555555555,12.619022371708455,22.1,26.9,22.1,26.9,0.0,0.0,299.31624537909295,285.44866391653073,0.0,709552.0316080325,0.0,672216.1104491653 
 06/13  01:00:00,8.799999999999999,81.5,2.35,22.907962144397413,26.9,22.1,27.0,22.0,22.907962144397413,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.036391940052432,22.04636412351204,10.04127163522414,0.07924833816779689,8.362709511825658,0.07939253545470878,697.1821208994063,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,353.47985109084243,331.20214984303846,0.0,838395.2402970039,0.0,780055.1048041042 
 06/13  02:00:00,8.25,83.5,2.1,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.044286295817834,22.054152605061148,10.007628187379776,0.07898281529093854,8.184830165849661,0.0777038133650452,758.1865899344652,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,401.3644822459461,369.4762299827677,0.0,960118.8300691125,0.0,877651.744251573 
 06/13  03:00:00,8.1,86.25,2.475,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.057182918316347,22.065629979147438,10.646080112308905,0.08402164462338843,8.106583173375945,0.0769609647565399,793.1817228845798,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,436.87224181510214,394.2346299623636,0.0,1035331.1230549242,0.0,928212.2277239457 
 06/13  04:00:00,8.325,85.5,2.6,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.070861348400825,22.077274951781106,10.741902135149875,0.08477789705294977,8.462675582018319,0.08034157712126622,807.649378145182,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,452.4419212204542,409.47011107130163,0.0,1061312.7990119508,0.0,954200.3742210041 
 06/13  05:00:00,8.625,81.25,3.7249999999999996,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.098558033443638,22.10253156662312,13.178880184747268,0.1040111642722646,10.39703063279881,0.09870564342464766,802.0589338928644,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,447.9005636222544,404.12512245162776,0.0,1052062.7054345156,0.0,943351.7152366443 
 06/13  06:00:00,9.0,80.0,4.1,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.182564376907784,22.187558159311568,13.814637943576257,0.10902873054223194,11.612629769476666,0.11024610138518506,585.8016119394974,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,273.1500125068685,245.01732066054745,0.0,643248.309345091,0.0,574761.797038138 
 06/13  07:00:00,9.25,78.5,4.1,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.883655511584145,22.912526732511036,13.807450305585725,0.10897200382605554,11.875322774572185,0.11274001363829605,246.9843389766772,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  08:00:00,9.45,78.75,3.7249999999999996,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.74591662525215,19.729034818837842,8.989899473772557,0.07095063448864901,7.759126101880513,0.07366233315530085,6194.597285696753,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,8118.386946765567,6267.827735583222,0.0,12071898.28664275,0.0,9300223.301111504 
 06/13  09:00:00,10.175,76.75,3.6,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.916548740080398,20.920021423061566,8.782696808707486,0.06931533694199729,7.476847072418229,0.07098247828015374,5734.432275392325,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,7539.02199732841,5800.676505049344,0.0,11146026.244445965,0.0,8572786.326650364 
 06/13  10:00:00,11.15,73.0,3.9749999999999996,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.427137211383315,23.557853499143746,12.317802459955484,0.09721531398536681,11.182203693971474,0.1061597921080478,675.8585171968025,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,571.4548130402884,481.64669642924105,0.0,831948.1858356943,0.0,709368.3018730498 
 06/13  11:00:00,11.4,72.0,4.1,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.247256127716824,21.288512508467896,9.661218308278293,0.07624885805514398,7.758160308719405,0.07365316426480231,6071.181622060587,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,7993.259889016694,6175.477877530251,0.0,11811583.996049251,0.0,9117748.903537812 
 06/13  12:00:00,12.0,70.5,4.1,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.370160485137312,21.3357375094633,9.163921317217174,0.07232406032542302,7.405811531573123,0.07030809258170108,6083.245260738734,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,7976.634910897959,6174.2418273078165,0.0,11830905.98975699,0.0,9142133.693397895 
 06/13  13:00:00,12.425,69.25,4.475,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.601159432369833,21.52788831041326,10.092050429120464,0.07964909767083957,8.043382846126725,0.07636096373835466,6086.529001122013,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,7963.676624494681,6166.535038183323,0.0,11837174.030606063,0.0,9147944.45618819 
 06/13  14:00:00,13.024999999999999,67.5,5.425000000000001,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.752424259085426,21.621996840095456,12.401885012733748,0.09787891545126175,9.09453624491073,0.08634023341922607,6104.382046992557,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,7965.670828566813,6182.034766574931,0.0,11870295.155200988,0.0,9179220.675838456 
 06/13  15:00:00,13.275,64.0,4.5,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.844402674255047,21.665909982127182,9.311941353357707,0.07349227310820693,8.735713027092784,0.08293369574118054,6116.8026489426375,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,7929.234254867312,6163.117002587214,0.0,11902271.810036857,0.0,9192025.880634492 
 06/13  16:00:00,13.0,64.5,3.95,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.634917973781015,21.509552416248482,8.16382545640136,0.06443104260243648,7.500656120571699,0.07120851276060462,6123.414268691173,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,7883.380005393358,6112.806799107181,0.0,11916632.761046799,0.0,9201413.114768183 
 06/13  17:00:00,12.675,65.75,3.8249999999999997,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.206630901501022,21.106967475768485,8.009602458853106,0.06321387442823022,7.337030243324866,0.0696551079409996,6170.358489672275,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,8031.832892032006,6230.482552734147,0.0,12007156.674092237,0.0,9279243.171744999 
 06/13  18:00:00,12.299999999999999,66.75,3.6500000000000004,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.468929907242508,21.31770210340815,8.404238980806344,0.0663284489244927,7.328536727325218,0.06957447357612251,5810.032702659559,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,7624.542970017216,5877.534062538116,0.0,11306012.432845196,0.0,8684961.676413206 
 06/13  19:00:00,11.75,70.75,3.225,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.18222240639574,22.152386537119668,9.963341136088964,0.0786332903159506,8.94591431855521,0.0849292706755313,692.9882182600312,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,544.7265776524048,515.283721830017,0.0,818630.7433200177,0.0,784247.7635254461 
 06/13  20:00:00,11.6,72.0,2.725,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.406506411418853,22.352383622400644,9.451016381553043,0.07458988955216976,8.35582485125234,0.07932717498058398,267.2353339939812,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,2.082395494611297,30.645265647970092,0.0,4655.698013749063,0.0,68124.94021246088 
 06/13  21:00:00,11.45,74.25,2.225,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.253599409698833,22.19465272369932,8.624183124151655,0.06806430554535252,7.525460788909642,0.07144399929851172,265.1144988281809,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,0.0,28.9651903449434,0.0,0.0,0.0,65160.825809060814 
 06/13  22:00:00,11.1,78.75,2.1,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.133434294392977,22.102034354861598,8.485187485917915,0.06696731566770041,7.417289781806424,0.07041706293243685,359.67507170069723,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,73.709911468262,107.44567933863006,0.0,165182.3797177177,0.0,239895.9796673443 
 06/13  23:00:00,10.925,81.5,2.475,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07652486881659,22.06551121297624,8.873494188589468,0.07003193357706847,8.072960942945754,0.07664176747750961,445.26874804247666,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,151.2198349347678,170.25509436901365,0.0,336215.9916972518,0.0,376545.50986724626 
 06/13  24:00:00,10.825000000000001,83.5,2.225,22.851646906131034,26.9,22.1,27.0,22.0,22.851646906131034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.056791046284978,22.05706907916931,8.833786150099744,0.06971854736698181,7.370671907720536,0.06997448971905987,498.6340130583712,13.225694444444446,12.277717897366765,13.225694444444446,12.277717897366765,22.1,26.9,22.1,26.9,0.0,0.0,204.1075208163004,207.30043917273127,0.0,450034.41875760927,0.0,454549.82334358065 
 06/14  01:00:00,10.725,83.25,2.475,22.80185096551793,26.9,22.1,27.0,22.0,22.80185096551793,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.053075259576797,22.058702330620104,9.356927462556822,0.0738473152307762,7.697687594103719,0.0730790582131238,551.7472543500285,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,253.3468956138605,245.247197971017,0.0,558236.7228772024,0.0,537266.6982326652 
 06/14  02:00:00,10.625,83.0,1.775,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.058755004852113,22.065867027680856,8.372384240853744,0.06607704299746299,7.286473682080043,0.0691751422581761,577.6544093768453,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,275.8445193102085,264.68975976361935,0.0,608348.3301774464,0.0,580276.5090503476 
 06/14  03:00:00,10.45,83.75,1.5,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06334476898892,22.06999169616482,8.178138615777407,0.06454400579431985,7.010543583989394,0.06655556183813342,608.7223597005391,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,303.9642377447651,287.31256927808414,0.0,670382.4105001857,0.0,629914.297586302 
 06/14  04:00:00,10.25,85.5,1.9500000000000002,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06712779287472,22.07315342935675,8.886700362290076,0.07013616014889601,7.198891367980513,0.06834366748704843,645.4785862698948,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,339.04892907001204,314.1107403067355,0.0,745611.4350865013,0.0,686798.3690006087 
 06/14  05:00:00,10.2,86.0,2.475,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.081951769526107,22.086723396410274,9.633139368445903,0.07602725172876748,8.155757636917102,0.0774278093043072,658.8168582477037,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,350.95095587963465,325.65774839484925,0.0,770002.0125928367,0.0,710341.2123892733 
 06/14  06:00:00,10.275,84.5,2.6,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.14007775184987,22.147401829366196,9.886211904598273,0.07802456627761717,8.01746407387627,0.07611490030138761,543.8337629740303,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,254.29155177217257,229.57377191473483,0.0,561948.5477806764,0.0,505099.04214954603 
 06/14  07:00:00,10.6,77.25,4.1,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.899798254309026,22.98826724210438,13.550951291621812,0.10694764661944317,9.107351656499613,0.08646189829560355,246.9843389766772,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  08:00:00,11.15,72.0,3.4749999999999996,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.500643791482887,20.419502341267293,7.62786941702681,0.060201137567059054,6.51884042249957,0.06188751009885317,6200.502954856683,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,8161.841415652323,6320.781175298675,0.0,12054068.78323839,0.0,9339817.654145384 
 06/14  09:00:00,11.524999999999999,71.75,3.8499999999999996,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.520867939685353,21.471339438880904,8.600705051825685,0.06787901046691946,6.930665761733321,0.065797230722298,5800.102293593071,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,7632.394545784197,5874.470706851733,0.0,11274112.525312886,0.0,8681112.11130614 
 06/14  10:00:00,12.125,63.75,5.675000000000001,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.021113949503857,21.046132104573676,12.450127337223442,0.09825965647531171,9.338478686197112,0.08865613461026345,6070.155752582273,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,7980.495918457787,6184.519830055772,0.0,11796668.223995365,0.0,9128894.954465179 
 06/14  11:00:00,12.975,60.25,5.0,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.568973334520305,21.533189248246597,11.234455663364155,0.08866525813505988,8.237605242612474,0.07820484083073574,6183.768928644285,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,8031.700943823685,6234.480093507702,0.0,12059140.847591043,0.0,9275366.151211154 
 06/14  12:00:00,13.8,57.75,4.975,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.8324900140414,21.731457637154637,10.140618751320797,0.08003241155396096,7.523244846542976,0.07142296194421136,6148.45044879505,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,7797.0369067373185,6059.6114347722505,0.0,11989571.09399099,0.0,9218798.865443688 
 06/14  13:00:00,13.55,57.75,4.725,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.438689802357686,23.442118483392235,14.08902351421395,0.11119425312544554,8.337225027198318,0.07915059498715338,450.2983917799869,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,169.61674318084667,179.02311201688846,0.0,368965.96959377814,0.0,362064.7510397836 
 06/14  14:00:00,13.4,58.0,4.975,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.59488460790295,21.448968164902283,10.447579134928455,0.08245502306851474,7.299595374295468,0.06929971485189892,6083.923481928195,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,7780.297314217758,6067.027297469804,0.0,11852173.939409304,0.0,9123733.068276748 
 06/14  15:00:00,13.925,55.75,4.725,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.71107234070739,21.517615657354213,9.52282216718579,0.0751565995654978,6.831753318737691,0.06485819181076607,6118.199676551336,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,7760.580366350982,6057.636088191439,0.0,11916329.826342577,0.0,9183117.288240587 
 06/14  16:00:00,14.7,52.0,4.225,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.013852063431926,21.875551992096696,7.902353730343286,0.062367439453281645,5.003289775306186,0.04749942112833962,6058.613918876732,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,7587.884168338934,5883.199568013324,0.0,11767114.734102068,0.0,9118440.441769231 
 06/14  17:00:00,14.975,52.5,4.85,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.932947718414276,21.82216621527651,9.831217168493954,0.07759053345761502,5.880612823854841,0.05582840841871918,6072.064906289559,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,7569.296932549071,5856.173235371244,0.0,11798480.863625567,0.0,9135600.975155646 
 06/14  18:00:00,15.3,57.5,3.9749999999999996,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.278350743205074,22.70299819327505,6.424948579588866,0.05070737215790892,3.505838805094511,0.03328316393608611,5678.978401093532,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,7645.429953182742,5658.242558337188,0.0,11389586.300591247,0.0,8129180.595761381 
 06/14  19:00:00,14.875,60.5,3.225,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.890486360904166,22.157711148824376,5.14232125154466,0.04058454230839689,2.023517509565216,0.01921054239588295,5489.972505015412,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,7468.339307652095,5611.2332586274515,0.0,10813824.402356539,0.0,8024124.253024058 
 06/14  20:00:00,14.175,65.5,3.475,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.689291355877373,21.992822754144253,9.358368474810637,0.07385868807582441,5.12803063633403,0.048683665686613406,313.07195750068075,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,0.0,107.9242489847925,0.0,0.0,0.0,237565.1701218353 
 06/14  21:00:00,13.774999999999999,70.75,3.6,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.590001850531046,22.174096409890502,10.213175555299358,0.0806050488002134,5.70045965287862,0.05411809945799512,246.9843389766772,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  22:00:00,13.325,74.25,3.6,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.45084661474928,22.121770528659887,10.34258409206227,0.0816263747692482,5.849916490653242,0.05553698854833014,246.9843389766772,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  23:00:00,12.975000000000001,73.5,3.225,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.303900147987633,22.057666720798494,9.760410461993153,0.07703170843772021,5.914096511295861,0.056146290420785186,270.9319730721845,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,0.0,39.837886051843604,0.0,0.0,0.0,86066.31797867655 
 06/14  24:00:00,12.675,76.75,2.725,22.752055024904827,26.9,22.1,27.0,22.0,22.752055024904827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.177944833377296,22.03492455402572,8.846202175531797,0.0698165378823153,5.819759683965424,0.05525069074726725,306.63057785357546,13.1975,11.975924317893412,13.1975,11.975924317893412,22.1,26.9,22.1,26.9,0.0,0.0,14.880939235675225,85.32195350010781,0.0,31769.806151024943,0.0,182602.14133020933 
 06/15  01:00:00,12.825,64.5,3.35,22.771962022414343,26.9,22.1,27.0,22.0,22.771962022414343,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.104934370956165,22.03383338504887,10.46273391579943,0.08257462855703761,6.8678603584756015,0.06520097896946182,379.0967075086827,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,86.70737922137481,126.22493417767726,0.0,193835.5547077554,0.0,281058.2852974503 
 06/15  02:00:00,12.375,63.75,4.725,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.064898251093705,22.037301123572174,14.574574749243748,0.11502635028099407,9.423640680128994,0.08946463173826605,479.7577234524348,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,181.22807707789903,190.50731002425158,0.0,408830.5529761248,0.0,427933.5913308149 
 06/15  03:00:00,11.525,70.25,3.2249999999999996,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.03944360835161,22.035172418427805,10.892860701536533,0.08596930148387558,8.142429738532094,0.07730127906389023,547.9217507498208,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,239.86280738590753,241.60200670008004,0.0,540630.7342218718,0.0,541160.6577211785 
 06/15  04:00:00,10.175,75.0,1.4,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.033660925930054,22.040836924160637,8.412509337128565,0.06639372073651027,7.037851908144732,0.06681481717764336,624.3705846174933,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,298.5752103907149,289.7609781378262,0.0,690921.7070166558,0.0,665727.1267852801 
 06/15  05:00:00,8.975,80.5,1.0,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06847669734845,22.07827431242869,8.46078344220641,0.06677471258126194,7.212445616699325,0.06847234661555918,635.0493310437887,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,303.33310923091017,287.62773221717976,0.0,718400.5231915913,0.0,676675.8449616712 
 06/15  06:00:00,9.675,80.5,1.0,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.158666259266383,22.169532024377236,8.08822690865401,0.0638343991199656,6.862114173665212,0.06514642677191831,432.71904897591116,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,148.32163339087793,138.44525758196284,0.0,345989.0533640785,0.0,321705.85548694374 
 06/15  07:00:00,10.975000000000001,76.25,1.8250000000000002,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.004390721007873,23.04783270953022,8.690262637748127,0.06858582232427192,6.770233215241543,0.06427414222838032,246.98433897667718,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  08:00:00,12.125,75.75,3.9749999999999996,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.911159657007524,20.929550536518438,8.877362400918805,0.07006246251901097,5.383793381996008,0.05111178456653484,6177.813574824749,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,8067.219843539996,6250.755465029028,0.0,12038177.374869017,0.0,9274958.093044648 
 06/15  09:00:00,12.4,75.25,3.8499999999999996,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.99136548508457,21.99035279774624,8.754727816167104,0.06909459834836364,6.1055804780100775,0.057964169852668945,5933.567944246276,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,7695.532052897391,5947.256049695047,0.0,11583439.451750085,0.0,8852261.527220502 
 06/15  10:00:00,12.625,73.5,2.475,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.055615687469786,22.03096351797589,5.9964080312387855,0.04732521823079802,4.742382506075298,0.045022462004802824,6169.75011770184,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,7720.932772001249,6034.569274140346,0.0,11913527.711834358,0.0,9371455.42619552 
 06/15  11:00:00,13.15,72.25,1.65,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.74149114207582,22.729916676289704,5.2222850706171124,0.041215637652218924,4.30103202229552,0.04083244035190562,4969.005980570359,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,6277.572359680669,5403.947695134905,0.0,9054372.583966698,0.0,7912612.624527617 
 06/15  12:00:00,14.05,69.0,2.325,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.15462890749962,23.185182552814737,5.3116797311669295,0.04192116365998031,4.648748139652764,0.04413353124074028,4848.948810891591,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,6399.134288579531,5092.838353826783,0.0,9194048.118789062,0.0,7342486.081160975 
 06/15  13:00:00,14.975,66.5,2.225,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.338860051862902,23.36628912277793,5.061541512787689,0.039947007513335464,4.195427316164979,0.03982986751785021,2243.814028796092,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,2440.319432049397,2231.7207304493363,0.0,3836706.876213015,0.0,3339468.555987335 
