Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 06/15  14:00:00,15.05,66.0,1.65,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.436341763258234,23.450883680288253,4.2663130840141905,0.0336708570681054,3.5502910557827567,0.03370517750523106,1901.8357808638837,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,1701.7351277906325,1748.5817060919153,0.0,3104060.1909336597,0.0,2844199.3775779335 
 06/15  15:00:00,15.600000000000001,64.5,1.5,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.449481236027758,23.45015716555978,3.9352876142580313,0.031058317608724042,3.307291429742195,0.03139822706068614,1082.5388030957727,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,603.4510230880335,885.3766895531517,0.0,1265778.4377305359,0.0,1738153.1338622074 
 06/15  16:00:00,16.25,63.25,2.325,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.400899735606842,23.364864168918494,4.816689343281173,0.0380145702449219,4.022694197262719,0.0381900018442599,1840.8432017249415,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,1572.1843114221247,1985.1074063602643,0.0,2802439.0747393165,0.0,2925728.740581899 
 06/15  17:00:00,15.8,67.5,1.775,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.182522505893367,23.173752504166956,4.288120125814391,0.03384296393721542,3.2339225663290185,0.030701689642811544,1881.4210538041073,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,1959.6038643343913,1863.1273575140228,0.0,3120584.357632797,0.0,2752970.0278144074 
 06/15  18:00:00,15.6,69.0,1.5,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.972862201338387,22.973848492649932,3.9444083384633135,0.03113030074616052,3.200817286514991,0.030387400105711573,2318.1892877608775,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,3027.790693621315,2327.367362195797,0.0,4210652.279328361,0.0,3230973.88080598 
 06/15  19:00:00,15.525,68.25,1.5,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.608883360187157,22.617434082168856,4.098754347482467,0.03234843975902138,3.2772341070456292,0.031112873724606936,3549.4188386616643,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,5245.509444303058,4013.295538935722,0.0,6721507.832114826,0.0,5140503.806432768 
 06/15  20:00:00,14.45,74.0,1.125,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.602592415357165,22.622337420863797,5.371470365380069,0.042393046960375075,4.322460451014303,0.04103587409361204,246.98433897667718,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  21:00:00,12.525,85.0,0.25,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.675871426579874,21.57247084074202,4.94002544043977,0.038987970934694444,4.274982643268497,0.040585136981502554,5648.781747712732,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,7453.302406229503,5801.3504898234105,0.0,10867850.923058096,0.0,8542619.748391727 
 06/15  22:00:00,10.95,91.0,0.75,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.966678302551408,21.962339753861762,6.83340970074202,0.05393105400155019,5.929026660529077,0.05628803185048163,664.8740196972082,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,375.9429560284231,368.69786791321326,0.0,780694.2554576768,0.0,721631.4537810793 
 06/15  23:00:00,10.15,92.75,1.0,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.078594532505427,22.081054961256427,7.704588487951054,0.060806624511082735,6.60736587299613,0.06272793866536665,257.96090373908464,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,0.0,17.630648021949554,0.0,0.0,0.0,39451.94087194214 
 06/15  24:00:00,9.25,94.5,1.375,22.791869019923862,26.9,22.1,27.0,22.0,22.791869019923862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.029955331965514,22.034104924918005,8.527347961499135,0.0673000571518024,7.040822677681188,0.06684302058772443,332.29948911236147,13.23638888888889,12.096572787648062,13.23638888888889,12.096572787648062,22.1,26.9,22.1,26.9,0.0,0.0,58.4691849271071,73.85938141443917,0.0,135894.88711984555,0.0,170809.02674575886 
 06/16  01:00:00,10.575,86.0,1.125,22.816044617931475,26.9,22.1,27.0,22.0,22.816044617931475,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.030121584511313,22.037756033050464,7.771439371353825,0.06133422914196776,6.590453736028628,0.06256738096192034,369.77976487467913,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,95.10524312922436,101.46845892424142,0.0,213963.9948545255,0.0,227463.28128530388 
 06/16  02:00:00,9.375,89.0,1.8250000000000002,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.012696224724543,22.021291591603273,9.125415916265261,0.07202016564487083,7.167774882731292,0.06804825884528212,485.25563768180837,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,191.71691444776235,178.48896190748238,0.0,444480.9168527846,0.0,412101.1150915491 
 06/16  03:00:00,9.1,89.5,2.475,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.018505419329614,22.02794220328442,10.055290398087942,0.07935897790551971,7.264729702653327,0.06896871279232883,552.2736453322221,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,252.06871532337732,222.85547421510546,0.0,583509.6733829852,0.0,513993.9922533735 
 06/16  04:00:00,9.875,86.75,2.6,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.050974036241108,22.05888598097824,9.941365987369092,0.07845985670312701,7.002963660045828,0.06648360078536905,523.1150427449132,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,233.60334504064767,206.14503955039788,0.0,528155.0953270398,0.0,464483.33025959146 
 06/16  05:00:00,10.475,86.0,1.775,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08773482508248,22.09284094055401,8.724473965114653,0.06885582705462907,6.9012714481531585,0.06551817175465363,464.174570759556,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,181.28367697412244,171.38559522271674,0.0,402050.8907672743,0.0,378676.72709612374 
 06/16  06:00:00,10.825,85.25,1.5,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.122079261861117,22.123475258063692,8.171652771707791,0.06449281781905089,6.62031929860415,0.06285091379685845,392.15570834711053,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,118.3179823119214,119.0013978150971,0.0,260578.8168524159,0.0,261256.0260480686 
 06/16  07:00:00,11.125,83.5,2.325,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.800582090740498,22.793541591076398,9.44287867605835,0.07452566465512672,6.930352437567194,0.06579425613613872,246.9843389766772,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  08:00:00,11.65,81.5,2.975,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.724632209769634,20.987217915621308,6.707360518752076,0.052936240937727495,4.149943338745024,0.039398059108765995,6249.026335513605,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,8086.586327854174,6146.172610703702,0.0,12166644.695804639,0.0,9402999.344694195 
 06/16  09:00:00,12.399999999999999,78.75,3.1,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.12430996813121,22.713965454413255,7.171263653602098,0.05659748563294438,4.68239506024479,0.04445296291922522,5797.340179586855,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,7689.47424219225,5512.34942797694,0.0,11763319.99988103,0.0,8182681.026315565 
 06/16  10:00:00,12.975,74.25,4.225,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.82334045434403,22.112251837070325,10.504705174223975,0.08290587668992233,4.660141100815528,0.044241691887928813,2807.131726266095,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,83.47366936523946,5954.829508525318,0.0,197212.24933894057,0.0,9001129.65637349 
 06/16  11:00:00,14.75,65.5,3.4749999999999996,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.627371422818456,23.531696640209923,5.421275577751182,0.042786122703755945,1.5512522537581295,0.014727027093495524,3918.823781471583,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,7284.309126991804,1317.0568417270033,0.0,10732312.785484334,0.0,2465127.0271867476 
 06/16  12:00:00,16.425,60.0,3.475,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.964449383272203,24.379302017083965,4.895963864284651,0.038640225468363446,0.7430131025002893,0.007053897304474148,304.41765340171185,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,47.376884225652276,0.0,36.2778026289694,0.0,128809.76937903583,77190.18165294563,0.0,0.0 
 06/16  13:00:00,18.45,59.0,3.6,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,2.0,26.935800628470695,23.544433653591398,5.726855013485359,0.045197835417037806,0.9986382058430113,0.009480709458065287,1382.3074038993254,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,1610.0142374921002,0.0,0.0,0.0,4063666.3365676026,0.0,0.0,0.0 
 06/16  14:00:00,20.424999999999997,60.5,4.35,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,2.0,27.029334330220394,24.419737034448225,7.69963293918284,0.06076751402599111,1.627828103705673,0.015454010480080669,1909.674112247441,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,2903.3869010495596,0.0,0.0,0.0,5949683.18377475,0.0,0.0,0.0 
 06/16  15:00:00,21.125,62.5,3.8499999999999996,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,2.0,27.036254953896993,24.68784877129089,7.5665642135823274,0.05971730089073896,2.5134058371783725,0.023861364759600896,1903.6689479216668,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,3320.7622459337153,0.0,0.0,0.0,5928064.592201963,0.0,0.0,0.0 
 06/16  16:00:00,21.125,63.0,4.35,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,2.0,26.867893601742605,24.492203653186735,9.15864840347924,0.07228244511310589,3.257575115704972,0.030926238380546513,1911.7452956355985,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,3050.9062585985994,0.0,0.0,0.0,5957139.443972116,0.0,0.0,0.0 
 06/16  17:00:00,20.725,64.5,5.800000000000001,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,2.0,26.685956764332225,23.982274854706933,11.095874694355906,0.0875715409352322,2.2198246446288654,0.021074211241310856,1501.586634676764,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,1760.5991741267324,0.0,0.0,0.0,4491132.959867777,0.0,0.0,0.0 
 06/16  18:00:00,18.65,74.75,5.375,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,2.0,26.8167133663704,22.542265693379232,12.282929955224695,0.09694009107057494,4.192554078812816,0.03980259004300444,1618.2759221421325,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,1120.5615804979107,0.0,0.0,1334.7643661767747,2909181.6771322032,0.0,0.0,2007371.3982380836 
 06/16  19:00:00,16.875,81.0,4.35,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.850960213815668,22.612636039467738,11.006127882797333,0.08686323565974041,4.842303551070943,0.045971076218446164,2293.2879309600908,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,255.97191482460147,0.0,0.0,5525.257731965217,686578.4913257796,0.0,0.0,6658549.414737445 
 06/16  20:00:00,15.75,83.5,3.7249999999999996,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.41172147692267,22.958568714082464,7.3852617715246165,0.05828641466827733,3.7228256310224244,0.035343158277193566,2263.091589157547,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,5835.646089999155,0.0,0.0,7244274.452541849,0.0,0.0 
 06/16  21:00:00,14.675,86.25,3.225,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.53559699063591,21.801385325102956,5.595310993800425,0.044159655659070325,2.4884517877794607,0.023624460052001042,5059.757036059044,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,7440.831076165461,5872.63829214185,0.0,9737642.597802768,0.0,7551778.163171463 
 06/16  22:00:00,13.875,73.5,4.225,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.55443611765133,22.844443856605455,11.038594891500246,0.08711947377165041,5.635447333483796,0.0535008960426131,246.98433897667718,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  23:00:00,13.175,72.0,3.8499999999999996,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.96502339036281,21.28213271404769,7.76797522632935,0.06130688920472327,3.45137043312368,0.032766060938936734,6151.415085299311,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,8109.139016093354,5926.620792868746,0.0,12352780.299876211,0.0,8865684.389554763 
 06/16  24:00:00,12.55,77.5,2.85,22.84022021593909,26.9,22.1,27.0,22.0,22.84022021593909,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.391444647446704,22.216003225168745,8.854202775440015,0.06987968070626278,5.636964055845148,0.053515295255413486,264.22879623835325,13.127152777777779,12.243091563451785,13.127152777777779,12.243091563451785,22.1,26.9,22.1,26.9,0.0,0.0,9.373895836244378,19.15029837290705,0.0,20660.55746833844,0.0,41326.316223136055 
 06/17  01:00:00,12.025,82.0,2.6,22.91208569434518,26.9,22.1,27.0,22.0,22.91208569434518,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.60193641303527,22.26750399498527,8.870086513872597,0.07000503931823962,6.0105587888172956,0.057062068348660455,246.9843389766772,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  02:00:00,11.75,85.25,1.775,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.694779190300196,22.27550050896641,7.87745592759893,0.06217093949160366,6.070844498193956,0.05763439904032572,246.9843389766772,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  03:00:00,11.325,89.75,2.325,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.72106760936739,22.24559524817482,8.87120532260662,0.07001386924896155,6.377933395395081,0.06054978981460901,246.9843389766772,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  04:00:00,10.975000000000001,94.0,2.975,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.687628715639057,22.18084086069222,10.179663101241324,0.08034055976052767,6.820974466283049,0.06475586128924599,246.9843389766772,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  05:00:00,11.125,95.75,3.475,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.63693290849824,22.124054598568307,11.225068042535646,0.08859116857976904,7.124344105877792,0.06763594277878582,256.12730952835705,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,15.43984557105244,0.0,0.0,0.0,32858.19359944611 
 06/17  06:00:00,11.425,94.5,3.6,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.630291595650945,22.12331394707212,11.291136523889882,0.08911259828935147,6.731280533517651,0.06390433957525134,250.67306065616617,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6.252466552648808,0.0,0.0,0.0,13256.545254557925 
 06/17  07:00:00,12.024999999999999,94.75,3.225,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.712620534502708,22.203301920930905,10.187292979143663,0.08040077674958537,6.397119229960719,0.06073193317960652,246.9843389766772,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  08:00:00,12.425,94.25,3.475,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.878647259643643,22.37491730849927,10.651643772232639,0.0840655544805364,6.533122586413825,0.06202309979060666,246.9843389766772,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  09:00:00,12.95,93.25,3.9749999999999996,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.369091064644106,22.643622037149477,8.100481954203241,0.0639311191400217,4.823933890758932,0.045796681316225815,3326.302720053747,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,7859.112193572385,0.0,0.0,11067546.171877425,0.0,0.0 
 06/17  10:00:00,13.1,91.5,4.475,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.091444458165867,22.996583645219047,12.73674783106657,0.1005217402677889,6.429678360400603,0.0610410377723426,453.77719663665914,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,456.84811784422357,0.0,0.0,743415.028423229,0.0,0.0 
 06/17  11:00:00,13.025,93.25,4.975,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.00445869819484,20.663115338790693,13.257931585932369,0.10463505857582865,5.9770862392435085,0.056744292085472284,2860.5176979922353,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6548.115814630834,0.0,0.0,0.0,9389501.682714527 
 06/17  12:00:00,13.375,94.0,4.35,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.805175202448346,22.581880151803148,8.527058773208063,0.06729777480228356,4.648984787389015,0.04413577788864356,3493.547445362217,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,8311.089074034766,0.0,0.0,11668700.096214626,0.0,0.0 
 06/17  13:00:00,13.350000000000001,94.0,3.7249999999999996,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.709313954369435,21.41294256496832,9.627020803099523,0.0759789624131025,5.174911869778096,0.04912873913835836,2563.284537372701,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6021.891978704771,0.0,0.0,0.0,8320680.714225669 
 06/17  14:00:00,13.45,94.0,4.725,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.85431675885885,22.401953785464574,9.782161252381243,0.07720337135599496,4.7559161008030175,0.04515094505180219,3547.6858171686363,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,8260.639109238125,289.9709258387658,0.0,11462337.172017165,0.0,400409.50778838765 
 06/17  15:00:00,13.649999999999999,94.0,5.550000000000001,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.420517845736164,22.852364986152253,16.50951485954421,0.13029740296894401,7.973823360945589,0.0757005911778053,250.86827070161172,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,7.008361085694054,0.0,0.0,13963.39253159314,0.0,0.0 
 06/17  16:00:00,13.775,95.5,5.7,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.81084165949609,21.1981719106858,15.672150157517063,0.12368870205070183,7.722280604182408,0.07331253534417193,2535.8119803795844,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6107.99131391556,0.0,0.0,0.0,8221779.509050484 
 06/17  17:00:00,13.725,96.0,4.875,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.366780868967098,22.058228646948915,10.133001219465536,0.07997229200313115,5.456124971957292,0.05179847448591756,3355.6944727447153,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,7817.796561226916,493.72364171872,0.0,10462611.37525358,0.0,709259.4499685541 
 06/17  18:00:00,13.775,96.0,4.225,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.977662202332745,22.320327026320747,12.08759106337229,0.0953984255205127,6.47355103470336,0.06145754905318393,531.23556706468,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,639.7333072050495,0.0,0.0,1021778.4982022806,0.0,0.0 
 06/17  19:00:00,13.725,96.0,3.7249999999999996,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.15616610404274,22.30349145022197,10.892688000878618,0.08596793848518006,6.3239277979767134,0.06003708023146166,246.9843389766772,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  20:00:00,13.775,96.0,3.6,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.12885070672989,22.208540162133165,10.441979763982902,0.0824108313706561,5.889048439165291,0.05590849309542237,246.9843389766772,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  21:00:00,13.8,96.75,2.85,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.0873015300469,22.120374597063208,8.630604261943573,0.06811498284177889,5.410387990111037,0.051364264144438454,255.4434045827208,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,0.8617478097403214,14.91282050154557,0.0,1668.4214933177416,0.0,28726.88033049046 
 06/17  22:00:00,13.875,97.75,2.975,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.059773145680946,22.077412163642315,8.874823052847393,0.07004242132084404,5.4521693841013334,0.0517609215673743,300.9824958818827,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,39.00558371747621,62.38676251912334,0.0,74892.29373184053,0.0,119161.66070202505 
 06/17  23:00:00,13.75,97.25,2.35,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.04600658692132,22.05955502081787,7.746086794162984,0.06113413998158723,5.263214819864425,0.04996705536655814,340.8906004001329,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,72.75881446932902,103.17252731250264,0.0,140110.73978127932,0.0,197365.77218113904 
 06/17  24:00:00,12.95,97.0,2.475,22.983951172751272,26.9,22.1,27.0,22.0,22.983951172751272,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.026998821649812,22.04164515097385,8.321751036786981,0.0656774325273781,5.642823328298098,0.0535709210660795,422.3979537010178,12.995347222222223,12.678639917428093,12.995347222222223,12.678639917428093,22.1,26.9,22.1,26.9,0.0,0.0,150.11692971910202,171.80259011636835,0.0,295240.9338005271,0.0,335186.18756059976 
 06/18  01:00:00,12.850000000000001,97.0,3.35,22.990499805476144,26.9,22.1,27.0,22.0,22.990499805476144,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.039971238050605,22.05455736360836,10.047162300864912,0.07929482883946598,6.022451946126881,0.05717497767691519,461.3718723013281,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,193.1558336972068,201.22080788486,0.0,378778.8754507677,0.0,391716.4672428956 
 06/18  02:00:00,12.525,96.25,2.85,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.052013669688634,22.064597109168314,9.372646265479215,0.07397137212863134,6.1306190603066995,0.05820187708498514,488.3788652431331,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,215.87791352602227,223.7932876028636,0.0,427655.8080405075,0.0,439909.57169793046 
 06/18  03:00:00,12.25,96.0,2.15,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.060637963573125,22.071088574859452,8.378313504048055,0.06612383829110491,6.111723912578988,0.058022493395551364,512.0294404445433,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,234.66221932365454,244.7457263276527,0.0,468228.4163216391,0.0,484341.0980478064 
 06/18  04:00:00,12.125,95.25,1.625,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.073121000860425,22.081387654814648,7.812963739395238,0.06166195029923696,6.144213147054938,0.05833093442131946,520.4944140211405,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,240.0678483031645,252.26390937444506,0.0,481383.17226280336,0.0,501611.60626458004 
 06/18  05:00:00,12.174999999999999,95.0,1.5,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.095780028063704,22.101342644942715,7.655067696417867,0.06041579349123538,6.117009065314654,0.05807266872154547,499.72677107917764,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,220.53853803037612,234.543566250394,0.0,442004.62191832054,0.0,466346.8864431803 
 06/18  06:00:00,12.275,94.25,1.5,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.160372199405188,22.162548407253944,7.6836764468764,0.06064158122144106,6.213915602368743,0.05899266428853011,376.3415666115517,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,103.9250574026633,127.48299770291824,0.0,209485.52413460534,0.0,255420.28148954327 
 06/18  07:00:00,12.975,92.5,1.5,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.349328927618863,22.353702743348684,7.2872248890464775,0.057512681988017,5.8237150347150815,0.05528824141480915,246.9843389766772,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  08:00:00,14.175,89.0,2.7,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.7698569220776,22.836742401658455,8.448811029979263,0.06668022317719755,5.450894527127213,0.05174881853696599,246.9843389766772,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  09:00:00,15.024999999999999,86.5,3.1,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.25543846674033,22.693673604920505,6.537002238256436,0.05159172889653908,3.8303345656727514,0.036363809167177776,4486.9894682790355,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,7288.460049898615,4974.258685404186,0.0,9150568.652820513,0.0,6079008.745097948 
 06/18  10:00:00,16.474999999999998,80.75,2.725,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.815963025860505,22.564318395309886,5.453040612758125,0.0430368206559268,2.5263959506125913,0.023984688192027735,881.9226204208852,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1662.1029572656064,0.0,0.0,0.0,2280365.959056203 
 06/18  11:00:00,17.8,75.25,2.6,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.951328472465427,22.880512783870742,3.868141841278908,0.030528385632287783,1.1121814930686267,0.010558648305989703,1163.141395908427,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,2554.833480480143,0.0,0.0,3291843.1273944834,0.0,0.0 
 06/18  12:00:00,19.975,73.25,4.475,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.62070170678475,23.960494405404777,7.178153039099177,0.05665185846254947,1.7763510657040293,0.01686403369200958,246.98433897667718,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  13:00:00,20.825,77.5,5.1,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.580939256624553,23.629897088723077,7.370103212806969,0.05816677936400188,0.8836181377232343,0.008388750587164737,246.98433897667718,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  14:00:00,20.825000000000003,77.5,5.550000000000001,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.493562656199806,23.57304791315989,8.53877998923051,0.06739028170029698,1.4516223642469033,0.013781177004575963,246.9843389766772,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  15:00:00,21.025000000000002,78.5,5.25,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.513731547936555,23.56409484057813,8.149624987334981,0.06431896879190775,1.3971576494902893,0.013264108727693884,246.9843389766772,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  16:00:00,20.799999999999997,81.25,4.725,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.297694316884066,23.370454144836888,7.261485632298669,0.057309541051585935,1.6363353617564087,0.015534775307013887,246.9843389766772,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  17:00:00,20.7,57.25,4.6,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.08791639956175,23.053891334005005,5.798036773258557,0.045759620455308944,1.9050746753222736,0.018086089023002835,246.9843389766772,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  18:00:00,20.025,43.75,4.975,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.43281565195349,23.15245235386624,7.725218721445225,0.060969443701701126,0.9232829525767254,0.008765313974319,246.98433897667718,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  19:00:00,18.900000000000002,45.75,4.35,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.858400182084196,22.84730814577146,7.079698117721718,0.05587482651011881,1.0682743040757297,0.010141809355180057,837.872706208506,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1359.272047460271,0.0,0.0,0.0,2122779.3621079274 
 06/18  20:00:00,16.95,53.0,4.1,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.366891521726238,22.952199646292417,7.254257932816913,0.057252498159658174,2.4486049826032668,0.023246168914632895,2513.750327313161,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,6211.784710090224,0.0,0.0,8144487.982918514,0.0,0.0 
 06/18  21:00:00,14.524999999999999,61.0,2.9749999999999996,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.987826398880628,21.882912887575703,7.060053761616272,0.0557197881213283,3.613585886014417,0.03430607570050627,2300.807305290749,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5318.599858525507,0.0,0.0,0.0,7375762.678730656 
 06/18  22:00:00,12.25,70.5,2.225,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.953440893947914,22.209984750119737,8.297869561866808,0.0654889536903172,5.944286985497521,0.05643290784903142,246.98433897667718,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  23:00:00,11.775,72.25,2.1,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.854432757868437,22.295533898110264,8.360897541898263,0.06598638696938958,6.149028174207985,0.05837664654529354,246.9843389766772,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  24:00:00,11.8,74.25,2.1,22.997048438201016,26.9,22.1,27.0,22.0,22.997048438201016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.736459238318318,22.26604229833128,8.232576922139422,0.06497364712547608,6.005011132887929,0.057009400912413875,246.9843389766772,12.915208333333336,12.71832860060914,12.915208333333336,12.71832860060914,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  01:00:00,10.524999999999999,81.75,1.275,23.101562344380916,26.9,22.1,27.0,22.0,23.101562344380916,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.582320252673533,22.168808550757134,7.945100486759553,0.0627048080188495,6.606102632622035,0.06271594591875188,249.91270434809033,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4.550725801298449,0.0,0.0,0.0,10525.438194454187 
 06/19  02:00:00,8.75,89.25,1.0,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.384020848855315,22.07165723935152,8.42995246586219,0.06653138646400017,7.222716155159827,0.06856985138811061,316.0227792790166,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,0.0,103.92810015401523,0.0,0.0,0.0,248158.03933275965 
 06/19  03:00:00,7.775,92.5,1.8250000000000002,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.195186590976853,22.0296526768875,9.815606747718514,0.0774673319399692,8.028175966388055,0.07621659512946051,425.7222812464123,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,66.80683815580093,197.25181309106227,0.0,163522.12493152224,0.0,479019.12143966625 
 06/19  04:00:00,8.65,92.25,1.275,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.116358587919912,22.044136093922383,8.707338447817765,0.06872058907693505,7.59246823989805,0.07208014377068356,463.26358027123104,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,121.40356683484384,210.90278174683536,0.0,285836.2542690929,0.0,491644.2830860708 
 06/19  05:00:00,9.825,88.25,1.0,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.14478119141389,22.13857686884604,7.841713396211714,0.06188885009921924,6.669649814785318,0.0633192398518738,343.82833597060187,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,56.734976955522264,96.1357440247908,0.0,130025.6257616244,0.0,218094.9731172741 
 06/19  06:00:00,11.975,82.5,1.375,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.368172383261598,22.50119453900976,7.134101487533634,0.056304192112897486,5.753708699076492,0.05462362661784874,246.9843389766772,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  07:00:00,13.5,77.25,1.5,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.638277749297426,22.296742443212374,5.817079782144269,0.045909912854790826,4.278757481413612,0.04062097392775164,2357.588195819717,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5492.3479098224425,0.0,0.0,0.0,7580218.3381067375 
 06/19  08:00:00,15.375,73.0,2.325,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.909072222294075,22.750591080242813,4.394183535330627,0.034680044065103485,2.1828666316247385,0.020723345250615317,4627.855191637668,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,6710.421873876913,5334.633780370937,0.0,8880045.438839275,0.0,6856247.3808738645 
 06/19  09:00:00,17.1,69.75,3.35,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.320198729053068,23.12803810400065,5.5513278549418335,0.04381252924036855,2.9342373704070828,0.02785658692713807,2534.1533160571626,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,4754.083327890762,1625.640310504078,0.0,5897854.266337451,0.0,2319140.622056473 
 06/19  10:00:00,18.025,64.5,3.225,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.76750004013914,24.111043413658372,4.667904554560004,0.03684032183504546,2.556450895088343,0.024270018950139825,246.98433897667724,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  11:00:00,19.925,54.75,4.225,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.888751292743226,26.546289771161803,4.33717591101917,0.03423012500567588,2.217833734481541,0.021055310261402962,826.2638885030993,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,819.4568812056889,0.0,0.0,0.0,0.0,2070525.2670155088,0.0 
 06/19  12:00:00,21.1,51.25,4.225,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.679945621950857,27.01559497979404,4.238697479055607,0.03345290750155956,2.5714255901019976,0.024412183281342988,1518.8154847212004,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,1993.302973211315,0.0,0.0,0.0,0.0,4543956.235212106,0.0 
 06/19  13:00:00,21.225,54.75,3.7249999999999996,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.169533400288483,27.030813659195665,3.5320836485270117,0.02787612660865601,2.324077138023475,0.022063946657370576,1542.332238868792,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,2376.913304537389,0.0,0.0,0.0,0.0,4627252.439611614,0.0 
 06/19  14:00:00,21.05,56.75,4.35,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.238214046609457,26.944385689579658,4.403776083210961,0.034755750958207016,3.5704523108432227,0.033896581159146816,1540.027129447227,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,2413.235558122141,0.0,0.0,0.0,0.0,4618954.045693979,0.0 
 06/19  15:00:00,20.25,60.75,4.975,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.39590889024423,26.812943536919683,5.313632471057009,0.04193657519317895,4.588849116874043,0.04356487161159289,1491.1543878655696,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,1859.9403888738843,0.0,0.0,0.0,0.0,4445328.615910901,0.0 
