Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 06/19  16:00:00,19.700000000000003,62.0,4.725,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.684550622340552,26.796144305105493,5.776439580238343,0.04558916976757561,5.15686932007323,0.048957449705775355,1332.264046864426,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,1603.349782806077,0.0,0.0,0.0,0.0,3878220.6408881526,0.0 
 06/19  17:00:00,19.299999999999997,61.25,4.225,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.07752742698105,26.74049048823679,5.212138775847549,0.04113556044404662,4.650852666474602,0.04415351085620844,1094.044633166926,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,1223.031077669959,0.0,0.0,0.0,0.0,3027609.4776501255,0.0 
 06/19  18:00:00,18.9,61.0,3.7249999999999996,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.787094988066457,26.884972603125664,6.857778371060194,0.054123377911930205,4.662887909854702,0.04426776909815855,897.2851691426556,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,928.7443728592297,0.0,0.0,0.0,0.0,2324733.5362825175,0.0 
 06/19  19:00:00,18.05,61.75,3.225,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.00423568370193,26.875800955265973,5.948798660984885,0.04694947264688196,3.250517135719561,0.030859232474692917,1220.5165895119667,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,332.75871222906267,1688.7057225504211,0.0,0.0,2629092.4391883286,865710.8483201266,0.0 
 06/19  20:00:00,17.2,66.5,2.35,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.332301657451353,24.478120665969332,5.23492307483237,0.04131538008208245,3.4869636525982655,0.03310397007413836,564.5690198590291,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,0.0,601.0161510164141,0.0,0.0,0.0,1141489.4506712826 
 06/19  21:00:00,15.875,74.75,2.1,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.507518998280815,22.856448652073624,3.309446862586097,0.026119018949209337,2.167622238140506,0.020578620499806875,3794.647940478676,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,5441.781193255402,4773.3773842994,0.0,6682593.116561253,0.0,6059870.771435877 
 06/19  22:00:00,14.600000000000001,82.25,2.1,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.28175492803962,23.25298884673409,7.061365797583369,0.0557301430518377,5.757793646949635,0.05466240763354591,246.98433897667718,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  23:00:00,13.774999999999999,87.0,2.1,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.52248512993558,21.656253132143494,4.8617156539487825,0.038369929647979764,3.647595924631826,0.03462895469001684,5102.187647272916,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,7357.021018607913,5706.804172883584,0.0,9799185.53504655,0.0,7643283.788611743 
 06/19  24:00:00,13.299999999999999,90.25,1.275,23.206076250560812,26.9,22.1,27.0,22.0,23.206076250560812,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.424164830390513,22.81435672374832,6.427296423748802,0.05072590195719239,5.48021676383752,0.052027193232911405,251.32669632812355,12.979791666666667,13.351746213820647,12.979791666666667,13.351746213820647,22.1,26.9,22.1,26.9,0.0,0.0,7.604004502400408,0.0,0.0,15612.502810209986,0.0,0.0 
 06/20  01:00:00,13.05,91.75,1.0,23.28164362550473,26.9,22.1,27.0,22.0,23.28164362550473,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.630787435428466,23.10026459903588,6.508431222786463,0.05136623898071812,5.698278690274723,0.05409739418889417,246.9843389766772,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  02:00:00,12.7,92.0,1.0,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.687105908713228,23.183535441672277,6.793336259208624,0.053614783935212615,5.731397202089333,0.05441180934581557,246.9843389766772,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  03:00:00,12.0,94.25,1.0,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.660952289994498,23.160087937873353,7.216719940397954,0.05695623851990076,6.170833837900622,0.05858366161922179,246.9843389766772,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  04:00:00,11.649999999999999,95.75,1.0,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.61037775372326,23.101381093262667,7.398315865208195,0.0583894409848926,6.3405969812784555,0.06019533142079368,246.9843389766772,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  05:00:00,11.75,96.75,1.0,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.594784422714305,23.073976231195022,7.315851082985228,0.05773860738672417,6.252205367887733,0.0593561734552924,246.9843389766772,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  06:00:00,13.0,92.5,1.0,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.768997328169366,23.284204552710897,6.696731707715848,0.052852355585162616,5.736169979735102,0.05445712036826868,246.9843389766772,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  07:00:00,14.225,86.5,1.8250000000000002,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.985163003225075,22.942189419116445,3.994768315890312,0.0315277548402473,2.2212739960848387,0.021087970859134712,4651.446929441991,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,6852.3611708587405,5390.644053653637,0.0,8821221.42932651,0.0,6999993.938932367 
 06/20  08:00:00,15.850000000000001,79.0,2.85,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.000838182555512,23.536633031413665,4.345925124300042,0.03429917608187148,1.1755726728186993,0.011160461208698635,2686.7950784333975,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,4888.9821734943025,2009.5102445137206,0.0,6000770.163622451,0.0,2764338.6382307606 
 06/20  09:00:00,17.8,72.5,1.9,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.85393790819094,24.475434304076412,2.938088855987767,0.023188164575647065,1.1814984038421557,0.011216717952964302,343.84206317716036,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,136.4242060891727,0.0,0.0,0.0,0.0,346309.02648927376,0.0 
 06/20  10:00:00,19.725,66.5,2.325,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.756688430574933,26.913872669956838,3.9996346134061387,0.03156616093114585,2.3932537047878175,0.022720683929149145,1351.1292134275309,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,1746.4665265102994,0.0,0.0,0.0,0.0,3945321.4274370475,0.0 
 06/20  11:00:00,20.875,62.75,2.975,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.712983693344555,27.00603467365986,3.098043002504607,0.02445056447428549,0.3096564191120591,0.0029397658974483864,1548.1188522519878,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,2680.0754217773683,0.0,0.0,0.0,0.0,4648084.247791119,0.0 
 06/20  12:00:00,22.45,58.25,3.475,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.75425836644037,26.918910732000846,3.334278030897088,0.026314993014536665,0.6924972462361288,0.006574318059995319,1592.7614203451958,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,2777.3459829183157,0.0,0.0,0.0,0.0,4808797.4929266665,0.0 
 06/20  13:00:00,22.9,56.25,3.6,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.014752158335867,26.811663845383368,3.4211515388672797,0.02700062142770436,0.9556497887210842,0.009072592994654932,1615.7919777949287,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,2362.7036850013205,0.0,0.0,0.0,0.0,4891707.499745706,0.0 
 06/20  14:00:00,23.35,54.5,3.6,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,26.38671170471053,26.853189711024513,5.51290465668864,0.04350928332498311,1.9089463528035466,0.018122845326837913,2352.1758688605114,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,975.8423264831902,2316.3271468953717,0.0,0.0,2567631.548629664,0.0,4961421.926219272,0.0 
 06/20  15:00:00,24.1,54.0,3.225,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.826399630739612,26.86138499145084,6.5505349165044136,0.05169853232752579,2.4532551634854074,0.02329031604781193,3335.407581549194,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,2285.3300973143196,2236.2044876626937,0.0,0.0,5977981.531533072,0.0,5072564.872057112,0.0 
 06/20  16:00:00,24.150000000000002,55.5,3.475,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.84217370877534,26.825751268482797,5.794818472515619,0.04573422078534012,1.780897552903871,0.01690719639492272,3301.432431251713,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,2211.251574518461,2058.884122880904,0.0,0.0,5808586.517778683,0.0,5120972.935624764,0.0 
 06/20  17:00:00,23.95,53.75,3.9749999999999996,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.792072241645467,26.77893771553515,6.428201569187278,0.050733045601384606,1.94434555371309,0.018458912520049046,2885.4922833239953,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,1872.5303158591514,1715.6492042551004,0.0,0.0,4984285.880337767,0.0,4458139.0711686,0.0 
 06/20  18:00:00,23.0,56.75,3.3499999999999996,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.732419420417855,26.73992998555005,6.851586612080654,0.054074510932996714,2.864998232914232,0.027199255631523735,2347.880204717286,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,1486.474449682376,1377.824812988338,0.0,0.0,3942373.3795236885,0.0,3576446.9218508676,0.0 
 06/20  19:00:00,21.65,65.5,3.1,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.60894808027547,26.646113929995153,6.932488163958938,0.05471300710902478,3.3846965924339045,0.03213308364211933,1217.9848883486327,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,637.7092752082502,666.8287421805558,0.0,0.0,1714722.4653972215,0.0,1760788.339085401,0.0 
 06/20  20:00:00,20.25,71.75,2.35,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.545185734552675,26.61515557878014,6.563148879708043,0.05179808501944687,4.665944914730561,0.04429679119532079,305.804333750748,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,4.663974222351414,74.12957406110905,0.0,0.0,12643.13658201435,0.0,197782.20300541198,0.0 
 06/20  21:00:00,18.025,82.0,1.65,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.738296802281667,24.58585448842713,2.1474617259100484,0.016948328781419452,1.469922157285513,0.013954908612205897,246.9843389766769,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  22:00:00,16.5,88.0,1.125,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.778829413126758,23.080941859672848,2.399013628268227,0.018933642091230014,1.5943525099166276,0.015136205316215302,1394.2068979307405,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,1209.3101671230484,1561.639860883325,0.0,1981193.325913012,0.0,2140994.530438143 
 06/20  23:00:00,15.675,90.5,1.0,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.54325973772175,23.726699940754894,4.106521109140528,0.032409737070428386,3.5134834782642823,0.033355739694554375,1416.2011048274542,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,3501.6884361146917,0.0,0.0,4200372.724865485,0.0,0.0 
 06/20  24:00:00,14.3,94.75,1.0,23.35721100044865,26.9,22.1,27.0,22.0,23.35721100044865,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.72067652985465,22.648865592202124,3.750499862458086,0.02959992441153792,2.9700288241021444,0.02819637802623611,4184.739775826436,13.101319444444446,13.809730304389852,13.101319444444446,13.809730304389852,22.1,26.9,22.1,26.9,0.0,0.0,6943.492772358573,4490.386811724005,0.0,8692641.437554777,0.0,5451237.236364781 
 06/21  01:00:00,13.975,93.75,1.0,23.496521150403787,26.9,22.1,27.0,22.0,23.496521150403787,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.76269863061966,23.697039902163414,6.0687522393984725,0.04789617761532544,5.262318778067274,0.04995854867024774,246.98433897667718,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  02:00:00,14.0,91.5,1.0,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.39409900881158,21.97800529196927,4.863483982327505,0.03838388575736905,4.057913254653231,0.03852435882014238,2159.6977572711253,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5386.319536628358,0.0,0.0,0.0,6868209.174456132 
 06/21  03:00:00,14.0,88.75,1.0,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.51578581582493,22.913575981321955,6.317460321070295,0.049859046749574566,5.312362864897714,0.050433649106579506,246.98433897667718,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  04:00:00,13.175,92.5,0.25,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.517175123984053,23.209958971729556,6.495871286421421,0.05126711268271706,5.743834535900742,0.0545298848886989,246.9843389766772,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  05:00:00,13.200000000000001,93.25,0.375,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.564820719561936,23.40466200986721,6.55257003407998,0.0517145940069324,5.785544158872656,0.0549258609435789,246.9843389766772,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  06:00:00,14.2,89.25,1.7000000000000002,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.644936255459843,23.74779284181571,5.140208559823504,0.040567868393573674,3.823220799982814,0.036296273652048815,2737.0836422256225,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,7065.253238201496,0.0,0.0,8946518.17011541,0.0,0.0 
 06/21  07:00:00,15.55,83.5,2.475,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.22559679439601,22.677955951867805,5.366303288354404,0.042352267039032006,4.873919061231169,0.04627122242199001,2165.8158037863595,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,20.002811744382306,5450.26461917811,0.0,38895.36956891667,0.0,6851273.626613367 
 06/21  08:00:00,17.325000000000003,73.75,4.1,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.34224845942602,23.81646305095223,5.60929037536293,0.044269984589278326,5.154044656393648,0.048930633371785597,1948.0932977786754,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,5045.591773425365,38.76018377227982,0.0,6042019.45727105,0.0,69619.5762629587 
 06/21  09:00:00,17.575,65.75,4.6,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.528990414626538,23.623146230611315,6.502901209777505,0.05132259467380898,5.924552308131958,0.056245553969261154,930.3137274269591,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,1470.2291321491555,0.0,0.0,2456488.958156758,0.0,0.0 
 06/21  10:00:00,18.85,52.0,4.6,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.05616662915176,24.4148870453235,6.459757421203115,0.05098209262675851,5.876819962866342,0.0557924003701222,246.98433897667718,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  11:00:00,19.6,43.5,4.225,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.764915549934297,26.520994008254696,7.209692887675017,0.05690077918459537,7.913602769293964,0.07512887869023839,757.154745929966,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,98.92968494836563,586.1959983092527,0.0,0.0,272130.2270223349,0.0,1551957.2775981724,0.0 
 06/21  12:00:00,20.525,39.75,4.1,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.969170516606898,26.986560785039938,6.736642633541693,0.05316734303509288,9.56788748167713,0.09083405863154083,2693.764326338527,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,1646.63367128969,1906.8488787537108,0.0,0.0,4264825.567774928,0.0,4484578.289989939,0.0 
 06/21  13:00:00,21.025000000000002,40.5,4.1,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.158521562845273,27.05400811047258,6.7091487712064595,0.052950354293125355,9.189789106509082,0.08724452959033133,3192.3268677106553,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,2828.789209689697,2434.2501886215814,0.0,0.0,5963249.952009577,0.0,4567983.151432743,0.0 
 06/21  14:00:00,21.025,40.25,4.1,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.052313216041938,26.957215751632358,9.918861936714794,0.07828224885810656,6.9897046331645205,0.06635772438606563,3176.7597251290217,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,3491.93075180437,2704.0947184608267,0.0,0.0,5911116.60216417,0.0,4564074.787984269,0.0 
 06/21  15:00:00,21.525,37.75,3.7249999999999996,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.932292107458697,26.863591032273042,8.714483893175084,0.06877698279783093,6.635809785107474,0.06299797486566479,3180.713700332213,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,3405.252684333592,2510.9722108674914,0.0,0.0,5917640.321409641,0.0,4571785.379470287,0.0 
 06/21  16:00:00,21.849999999999998,35.5,3.9749999999999996,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.8250050757528,26.792454377049545,9.336677054854832,0.07368749372450667,7.152540759859082,0.06790363159994459,3199.529152552869,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,3101.068894309749,2211.081664961093,0.0,0.0,5937795.68826356,0.0,4619365.640610732,0.0 
 06/21  17:00:00,21.75,32.75,3.7249999999999996,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.650190463035727,26.711944820379955,7.612561533478653,0.06008032375222287,7.777480423865642,0.07383658244100076,2981.0363343481395,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,2207.2658841409984,1678.2543595874565,0.0,0.0,5583249.670980091,0.0,4195213.949924447,0.0 
 06/21  18:00:00,21.4,33.5,2.85,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.623275314435123,26.70584405116719,6.5269237611275175,0.05151218692289827,6.080840276250596,0.057729295337110506,2374.3342452842544,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,1623.379201799589,1322.7067963739346,0.0,0.0,4231316.588915456,0.0,3378720.032146893,0.0 
 06/21  19:00:00,21.0,34.75,4.1,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67898010552453,26.731370583139377,6.217853067102894,0.04907292028739585,9.54305724882931,0.09059832939343544,1220.0206335516266,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,691.1663336898279,588.9227750713798,0.0,0.0,1895978.0934168694,0.0,1586064.8217849326,0.0 
 06/21  20:00:00,18.125,56.0,1.9,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.660507785018872,26.698581430712057,5.6407820853500485,0.04451852538900994,6.338642893268224,0.0601767800169198,364.5151900366664,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,83.1854949241964,67.59862154268748,0.0,0.0,233457.7713389652,0.0,187214.32309214713,0.0 
 06/21  21:00:00,16.825,57.0,1.375,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.068862902967727,23.098607412831143,2.489230571913646,0.019645657771932955,2.7736814282543865,0.026332326959504763,246.9843389766773,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  22:00:00,15.5,61.75,1.125,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.27243762022975,22.81983231809404,2.379308821033966,0.018778126606343218,2.6261886942915815,0.02493208435943655,2399.5997899628346,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,3223.7920247027796,2098.558604050353,0.0,4616942.927080604,0.0,3118073.8226336604 
 06/21  23:00:00,14.125,69.25,1.0,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.46798699421874,22.924974910214274,4.189939869802512,0.033068099715582736,4.040731122066156,0.038361237876065844,2367.888914748414,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5359.879020423874,0.0,0.0,0.0,7617898.446723765 
 06/21  24:00:00,12.75,76.25,0.25,23.635831300358923,26.9,22.1,27.0,22.0,23.635831300358923,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.08456933312914,23.403623709492066,4.833164198297315,0.03814459410335481,4.43584012846209,0.04211225968955891,3114.252135617179,13.299305555555556,14.65403424351188,13.299305555555556,14.65403424351188,22.1,26.9,22.1,26.9,0.0,0.0,7071.978183960973,37.93312604161633,0.0,10224375.437575854,0.0,80146.95322286029 
 06/22  01:00:00,12.025,81.0,0.375,23.72871692032303,26.9,22.1,27.0,22.0,23.72871692032303,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.133493765571778,23.787448703779795,6.69984214691439,0.05287690398365346,5.96776570102954,0.05665580627120799,246.98433897667718,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  02:00:00,11.75,81.25,0.875,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.597662879862966,21.348433676211776,5.385009308927668,0.042499899838742694,4.656355217648599,0.04420575008424274,2854.7713547505487,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5960.250103620694,0.0,0.0,0.0,9369706.793001426 
 06/22  03:00:00,10.8,83.25,0.625,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.630286262567,22.57676879298183,7.4155092995843646,0.058525136059302166,6.560331205556736,0.06228140856683792,246.98433897667718,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  04:00:00,10.875,84.0,0.875,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.589112056164375,22.854704714696148,7.5952634244431625,0.05994380255806465,6.791305212654589,0.06447419214035574,246.9843389766772,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  05:00:00,11.3,78.0,1.0,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.61652257528548,23.072907275118716,7.559671349258229,0.059662900605322464,6.809656290552919,0.06464841062787047,246.9843389766772,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  06:00:00,11.775,70.0,1.0,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.85255250428858,23.57281163400411,7.59947480561288,0.059977039878118865,6.747869877379101,0.06406183279785196,246.9843389766772,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  07:00:00,13.25,59.0,2.2,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.720840151410744,23.60119199461932,2.94381311224123,0.0232333419009713,3.3946535806498987,0.032227611682205205,5961.594608909175,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,7404.3146573981585,5565.326735885738,0.0,11742071.040288964,0.0,8795304.147568218 
 06/22  08:00:00,15.275,47.0,3.7249999999999996,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.002573690553504,23.42107170878223,2.8377045681659276,0.02239590555935556,5.464582797748565,0.051878770020881905,5143.882306766743,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,7241.668404354783,4045.1587333856746,0.0,11326693.555506183,0.0,6272274.637754226 
 06/22  09:00:00,16.175,39.5,3.7249999999999996,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.559156452795186,23.537314968714355,4.180219518876098,0.032991384167461925,5.52902883348514,0.05249059734429854,3116.729596213016,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,5476.157541202979,907.7432715627381,0.0,8346458.087537947,0.0,1968885.6373557083 
 06/22  10:00:00,16.900000000000002,37.25,5.175000000000001,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.556014145139798,26.332015538096165,7.961896681131561,0.06283736797140128,12.005835632721794,0.11397905544684936,1317.0152296680758,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,450.8169997710205,1225.7653274449667,0.0,0.0,2644531.1751879295,1195976.4319013208,0.0 
 06/22  11:00:00,18.225,37.75,5.7,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.359114055390883,26.909172680521987,7.274472457373769,0.05741203646677494,13.489658590489459,0.12806593322449952,1519.0435638183558,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,114.90295754148562,1763.7691195915781,0.0,0.0,318557.6187566626,0.0,4226244.8544904385,0.0 
 06/22  12:00:00,19.049999999999997,38.75,4.875,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.967193805192167,26.93795578149994,8.24376814910621,0.06506197121144795,12.167779727780097,0.11551649403543307,2680.4008141165696,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,1616.1952610625535,2181.247498956275,0.0,0.0,4179889.137276816,0.0,4520228.882162077,0.0 
 06/22  13:00:00,20.175,35.25,3.8499999999999996,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.15111840911297,26.98180157304925,5.467836855851558,0.043153596470672025,8.756737256448028,0.0831332921605149,3171.239312445266,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,2673.009130460116,2438.3962865570625,0.0,0.0,5938454.129296489,0.0,4516863.775190431,0.0 
 06/22  14:00:00,20.725,34.0,3.9749999999999996,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.99776847425336,26.878974308419842,4.919119801817874,0.03882297817488204,8.760727151520342,0.08317117077934547,3178.6859949376467,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,2708.5037402965536,2306.3533395935883,0.0,0.0,5944594.845405518,0.0,4537531.116053971,0.0 
 06/22  15:00:00,21.25,34.75,5.300000000000001,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.91451118863199,26.85031838687034,8.737238140636087,0.06895656526139238,12.8983883075554,0.12245262729359552,3198.756939825461,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,2605.038735063605,2166.302309973166,0.0,0.0,5985452.768709268,0.0,4568928.594346353,0.0 
 06/22  16:00:00,20.950000000000003,36.5,6.075,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.837856723944192,26.797736695302127,11.108367910081851,0.08767014065652445,15.062341892777322,0.14299641893123782,3188.473924820627,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,2375.6972055057067,1904.3103339038346,0.0,0.0,5911497.265962934,0.0,4606858.583694916,0.0 
 06/22  17:00:00,21.1,36.25,6.575,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.760270226961737,26.7700107905896,11.696402734883925,0.0923110650676203,17.49003738418444,0.166044080709065,2757.046268516283,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,1916.4511673442034,1560.280487024781,0.0,0.0,4964241.060095862,0.0,4012964.527279822,0.0 
 06/22  18:00:00,20.974999999999998,39.75,5.5,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.712189504310643,26.7408700028749,9.59357225585785,0.07571497774270164,13.428523665254342,0.12748554038502724,2288.2770874794833,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,1504.9028409781768,1251.0073581584115,0.0,0.0,4001594.1079817414,0.0,3300214.597749168,0.0 
 06/22  19:00:00,20.375,36.5,4.725,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.6050119461909,26.65120324874886,7.029421703945275,0.05547803192218605,11.530739300954478,0.10946866293460192,1210.7117272482915,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,662.653584935896,569.3627185707853,0.0,0.0,1859450.90433886,0.0,1588980.499560101,0.0 
 06/22  20:00:00,19.3,41.0,4.225,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.56631484482194,26.61898828726089,6.1322655583800945,0.04839744131614579,10.079608032255065,0.09569214821329798,286.08022343206756,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,21.372465871549974,26.512468741534995,0.0,0.0,62512.01166868212,0.0,77397.80368362275,0.0 
 06/22  21:00:00,17.950000000000003,43.0,3.7249999999999996,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.194013113021818,23.29939910765112,5.707032573200021,0.04504139154139033,5.532165072875786,0.052520371665248505,246.98433897667718,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  22:00:00,16.4,46.0,2.475,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.319796106377588,22.84344621271779,3.20953274875201,0.025330470668821853,2.739462994484627,0.026007469541890458,3222.4926587137434,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,4344.543548658205,2974.1457342153617,0.0,6341052.962672291,0.0,4350943.902784026 
 06/22  23:00:00,15.175,49.25,2.1,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.508766809279102,22.983715348236565,4.384825884895517,0.034606191043984505,4.261004325626741,0.04045243189621881,2502.7053999366985,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5368.252920344939,0.0,0.0,0.0,8103130.635279045 
 06/22  24:00:00,13.925,54.5,2.1,23.821602540287138,26.9,22.1,27.0,22.0,23.821602540287138,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.00101106431129,23.385897317773008,4.819520078318642,0.03803691114512481,4.812387328337911,0.0456870624343198,3352.889638069054,13.508819444444446,15.216977394809504,13.508819444444446,15.216977394809504,22.1,26.9,22.1,26.9,0.0,0.0,7214.406790950364,24.425231933093688,0.0,11106282.123298163,0.0,57041.17279466033 
 06/23  01:00:00,12.924999999999999,58.25,2.475,23.863117286258422,26.9,22.1,27.0,22.0,23.863117286258422,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.077018267641794,23.788724073482808,8.159355611624385,0.06439576542009229,7.574119559645405,0.07190594804554863,246.98433897667718,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  02:00:00,11.65,64.25,1.775,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.322788289946757,23.83214040845129,8.18061930373309,0.06456358403153345,7.271257795970958,0.06903068814606302,246.9843389766772,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  03:00:00,10.925,69.0,2.7,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.37527045559301,23.775359703857426,10.144716763868058,0.08006475413923887,8.133670170568411,0.07721811889802041,246.9843389766772,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  04:00:00,9.975,79.0,2.35,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.336607350367757,23.669637652016206,9.844323676043967,0.07769397343815282,7.9859368538550655,0.07581559229244834,246.9843389766772,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  05:00:00,10.75,81.25,2.85,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.356306010346053,23.636633143664994,9.675451326572777,0.07636118875268161,9.058831127973091,0.08600126197003516,246.9843389766772,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  06:00:00,11.25,78.0,4.225,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.496029056156814,23.740776520464426,11.16704040942542,0.08813319934451155,11.973972278842282,0.11367655630479404,246.9843389766772,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  07:00:00,11.6,73.25,6.175000000000001,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.710444310852743,21.886209807403453,10.206970767183712,0.08055607899193501,11.658497200679609,0.11068155016561279,5805.477626740117,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,7649.297872269096,5883.596503976733,0.0,11292020.550712163,0.0,8682555.285236219 
 06/23  08:00:00,12.975000000000001,65.25,6.325,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.86695550149115,24.323606288388483,10.442273250754928,0.08241314764490923,17.924898846302362,0.17017249794037775,570.0316732603858,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,464.9481865056618,335.88832180716,0.0,672857.6873877239,0.0,488133.8685139015 
 06/23  09:00:00,13.775,60.75,6.95,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.121291206161636,22.492583265799567,12.551213922118734,0.09905745820352195,13.565319996900651,0.12878423521532664,6009.259364936333,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,7857.014759237618,5951.241366651681,0.0,11794774.863399634,0.0,8913058.048506772 
 06/23  10:00:00,15.1,58.5,5.25,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.997844806223487,23.465302094859858,6.825180624012566,0.053866107978859504,7.285341834520167,0.06916439690735408,4734.74109806707,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,4872.186305784072,5889.026042760598,0.0,7073417.468706963,0.0,9053431.618535627 
 06/23  11:00:00,16.700000000000003,52.0,5.425000000000001,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.29879534635881,24.109331211386365,9.829426879212285,0.07757640402704427,10.06556269060076,0.09555880682631254,757.3402498048966,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,569.8131377481831,121.95314715241324,0.0,0.0,1498591.7516526894,0.0,327977.9683535952,0.0 
 06/23  12:00:00,18.674999999999997,47.0,6.075,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.006069660096763,26.9748631650328,16.22837129495248,0.1280785445324978,14.835064257601992,0.14083872737406922,2890.3319468654663,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,2293.61381092848,1551.6100332328363,0.0,0.0,5603059.2592949355,0.0,3849960.0974122323,0.0 
 06/23  13:00:00,20.025,42.25,6.2,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.15154629517049,27.127649981092866,12.968045108915431,0.10234719879118523,15.513647294260323,0.1472809489675225,3159.0541734038015,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,3107.2238030653325,2480.1215999503775,0.0,0.0,5893217.793074466,0.0,4518233.610863181,0.0 
 06/23  14:00:00,20.525000000000002,41.75,7.325,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.13379236609368,27.033748947999925,13.5842253935622,0.10721025452196732,20.35369917941059,0.19323064868518425,3172.903026644743,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,3657.308153657629,2692.3090505572623,0.0,0.0,5926453.088334439,0.0,4534854.187270598,0.0 
 06/23  15:00:00,20.9,42.0,6.575,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.086794535668147,26.910401491007782,12.102754757385794,0.09551810135388421,17.00973217957553,0.16148423704451215,3205.458115796688,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,4097.813175640025,2586.290282748513,0.0,0.0,6042653.732271039,0.0,4535851.864281001,0.0 
 06/23  16:00:00,20.775,44.25,6.95,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.931856505968142,26.783963144853494,13.323381324013706,0.10515160500190761,18.081381373045467,0.17165808637734617,3202.078345565748,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,3970.3036728629504,2173.0320325880543,0.0,0.0,5999700.794733138,0.0,4566637.628987517,0.0 
