Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 06/23  17:00:00,21.0,43.5,6.45,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.812475653526867,26.745648887199614,11.356030619886926,0.08962475944298728,16.981234484552804,0.16121369024873144,3123.7687552259194,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,3476.906904960659,1738.9146154746302,0.0,0.0,5914806.1608018465,0.0,4372197.084819862,0.0 
 06/23  18:00:00,20.799999999999997,45.25,6.95,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.720264309294578,26.768039845050993,13.125603841110895,0.10359069345440242,18.390026171172323,0.1745882483115311,2973.9131236883636,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,2861.952017371844,1491.182105933036,0.0,0.0,5945379.744605064,0.0,3807092.635037476,0.0 
 06/23  19:00:00,19.8,52.75,6.45,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.658362386954966,26.75733158504554,13.643878890697497,0.10768105550072843,16.359532852224696,0.15531148010774043,1861.7573781128954,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,1417.2881398423995,770.8508481700583,0.0,0.0,3708723.530146053,0.0,2069092.4294669386,0.0 
 06/23  20:00:00,18.225,56.5,6.2,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.640451753602072,26.726892770113757,12.78734613299116,0.10092107528105258,16.400145600319156,0.15569704282977964,482.6043419028046,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,238.40766108870412,64.13212620793743,0.0,0.0,663240.6814415075,0.0,180338.57902734622,0.0 
 06/23  21:00:00,16.075,61.5,6.575,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.36254466905298,23.23565293334809,10.264716737724374,0.08101182527263326,9.330067507320692,0.08857628192421507,4054.4372555194514,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,7480.334036463637,1774.7669768687076,0.0,10833368.233073765,0.0,2850737.8776477063 
 06/23  22:00:00,14.375,64.5,6.325,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.356542607498238,22.267250716213038,9.433687158810901,0.07445312280051286,9.917116723658257,0.0941495145775593,6162.316751723216,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,7872.601056337752,6190.489606652988,0.0,11836056.469331875,0.0,9422352.589627355 
 06/23  23:00:00,13.024999999999999,65.0,6.575,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.80325198681502,23.9135059911002,15.212420306011307,0.12006039399755108,18.207138203319136,0.17285197617969497,357.89834302869684,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,184.61526445776056,0.0,0.0,398880.66944454255,0.0,0.0 
 06/23  24:00:00,12.175,72.5,4.75,23.90463203222971,26.9,22.1,27.0,22.0,23.90463203222971,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.89437198238516,20.822061862469774,9.242127319468455,0.07294128251981322,8.780392380033751,0.08335786533686518,2856.1534871368967,13.691527777777782,15.468581915847604,13.691527777777782,15.468581915847604,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6352.871271168599,0.0,0.0,0.0,9373811.753963817 
 06/24  01:00:00,11.774999999999999,79.5,4.85,23.90896882900674,26.9,22.1,27.0,22.0,23.90896882900674,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.67017105733096,22.93582796821802,9.393851411189647,0.07413872867660709,10.517323155370747,0.09984765706863755,3651.473675354234,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,8292.98008448406,0.0,0.0,12236980.044687707,0.0,0.0 
 06/24  02:00:00,12.225000000000001,80.25,4.35,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.621880881288153,23.21733268670142,10.609461469483131,0.08373264073072181,11.733993033736084,0.11139828026297459,246.98433897667718,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  03:00:00,12.700000000000001,79.25,4.85,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.981669209556987,23.307592164710133,10.49940708712882,0.08286406280289565,13.141624761332755,0.12476182609490369,246.9843389766772,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  04:00:00,12.875,79.0,5.550000000000001,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.160639688770736,23.32097727930217,12.693006788916314,0.10017652453953639,15.116278200413262,0.14350847070228487,246.9843389766772,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  05:00:00,12.9,76.0,6.075,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.24825871773555,23.306763786813868,14.49728035409517,0.11441632272793772,16.725920081020504,0.15878982776661704,246.9843389766772,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  06:00:00,12.825000000000001,74.25,6.575,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.37801963877835,23.36422210649859,14.473555442527672,0.11422907952974493,18.501393937909768,0.17564553355583035,246.9843389766772,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  07:00:00,12.95,71.0,6.7,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.736774034015646,23.74058899954133,14.308423344500794,0.1129258138854927,18.94241523806243,0.17983243005858934,246.9843389766772,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  08:00:00,13.075,71.5,7.45,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.892154691255676,21.959862322394862,14.229395324990257,0.1123021041162109,14.525342953769808,0.13789834548458674,5953.559842572553,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,7835.749321893476,6027.387068016154,0.0,11594285.363425765,0.0,8913386.44951936 
 06/24  09:00:00,13.924999999999999,68.25,6.575,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.1485333264636,23.37156508284785,13.462119256963286,0.10624656100215368,17.929961187790077,0.1702205579770774,531.805042454031,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,360.73559390149995,272.7576615142589,0.0,581706.7777979549,0.0,442077.30388385436 
 06/24  10:00:00,15.025,64.0,6.95,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.211695606791185,22.857101891471828,11.132979031971331,0.08786437805802504,10.141335495047295,0.09627816638974335,5878.173143802871,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,7599.514607218189,6066.364022769002,0.0,11166571.591999628,0.0,9069806.448701525 
 06/24  11:00:00,16.2,60.0,7.575,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.20355765515228,23.349790119112853,12.032428764121637,0.09496307024839809,12.731779746678637,0.12087090595582067,4525.71000658463,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,5327.683320496569,5608.138298599662,0.0,7360174.274435274,0.0,8013845.109209379 
 06/24  12:00:00,17.325000000000003,56.75,7.7,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.516196628608746,23.441872911606943,13.559355200993512,0.1070139724670065,11.352866188066823,0.10778000001962168,282.5625081371579,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,77.60721769480293,0.0,0.0,0.0,127840.41868194862 
 06/24  13:00:00,17.6,58.25,6.95,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.64385633079732,23.635606955915062,11.83837011529113,0.09343150871061869,10.60072633636543,0.10063945666358853,246.98433897667726,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  14:00:00,16.325,66.5,7.075,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.46436438140603,23.348668865590284,11.800680128421018,0.09313404949095717,10.697010204690784,0.10155354083916908,3560.0592786875677,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,6928.222387690092,1531.0781477825224,0.0,9406660.629820807,0.0,2499953.7395301787 
 06/24  15:00:00,16.65,66.0,7.2,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.295026406856103,23.117145394199582,12.872090649394561,0.10158990113675838,10.793652418689724,0.10247102701879576,3833.690094715089,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,5062.742098445126,4787.560243169296,0.0,6559013.684709728,0.0,6326955.688125165 
 06/24  16:00:00,15.55,71.0,7.2,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.18292291098718,22.231556246547242,14.83907658658602,0.11711386785976097,14.849255838771086,0.14097345710604572,2471.606610467571,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,34.93968241716827,5850.511298690617,0.0,70700.81734382194,0.0,7919842.836207115 
 06/24  17:00:00,15.1,73.0,5.625,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.481320058877827,22.625613903881415,9.939362227144452,0.07844404250412335,8.400158935746491,0.07974806672267754,5608.079891264986,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,7891.812516965534,5921.189427599794,0.0,11016021.313597498,0.0,8247517.662869356 
 06/24  18:00:00,14.725,73.75,5.925000000000001,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.234713257706833,22.925527042765108,11.518381427643547,0.09090607441805273,13.411148413726831,0.12732058603967053,3409.936373289315,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,7790.041649077067,98.86174918845654,0.0,11161078.770593856,0.0,207257.51570096967 
 06/24  19:00:00,14.375,76.25,5.375,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.5197227990107,23.745672500053566,9.457873078786147,0.07464400439745858,14.003547960255057,0.1329446127901617,366.30434454421777,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,211.0434283211979,0.0,0.0,429078.64127284946,0.0,0.0 
 06/24  20:00:00,13.925,76.25,6.300000000000001,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.10194366546601,23.74045666517366,12.587033221479214,0.09934015346880042,17.26849881244945,0.16394087374173177,246.98433897667718,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  21:00:00,13.649999999999999,78.25,5.5,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.217970089766258,23.617433047136323,11.371909467177305,0.08975007945279248,14.975326224996026,0.14217032369503801,246.9843389766772,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  22:00:00,13.525,79.75,5.1,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.236220689553562,23.514040387521938,10.549216159373973,0.08325716900941052,13.827256226241765,0.1312709629135003,246.9843389766772,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  23:00:00,13.425,82.25,4.35,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.22112548922911,23.414685671760388,10.234374529439954,0.08077235664054816,11.67766272055552,0.11086350067030326,246.9843389766772,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  24:00:00,13.175,83.0,3.3499999999999996,23.913305625783767,26.9,22.1,27.0,22.0,23.913305625783767,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.181255592726416,23.32276239208781,9.588857240130011,0.07567776560718331,9.327713387573485,0.08855393276390638,246.9843389766772,13.87513888888889,15.494865532678084,13.87513888888889,15.494865532678084,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  01:00:00,12.875,85.25,4.225,23.87160631320539,26.9,22.1,27.0,22.0,23.87160631320539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.112034252000942,23.209906361507656,10.789680763259755,0.08515497846406933,11.486092093557982,0.10904479851707463,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  02:00:00,12.8,86.0,4.225,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.030037237678933,23.0864713160215,10.531672464700463,0.08311870958925881,11.465586344128496,0.10885012435838196,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  03:00:00,12.725,86.0,4.1,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.94199057823591,22.970258906529168,11.12007416716886,0.08776252949471267,11.067639622046514,0.10507216229987663,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  04:00:00,12.475000000000001,85.25,4.1,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.84773767940355,22.852813398368298,10.701083770776638,0.08445574786101284,11.213173244055778,0.10645380580057265,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  05:00:00,12.175,85.0,4.475,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.78861439427272,22.773484230658358,12.10072356998573,0.09550207069244908,12.151428574009316,0.11536126210328998,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  06:00:00,12.25,85.0,4.975,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.868775317815057,22.854379369737167,13.391480968033523,0.10568906517771418,13.347657156019068,0.12671782303307555,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  07:00:00,12.6,80.5,4.725,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.13916465904458,23.156118791305314,10.873806895561444,0.0858189238709445,12.872671997810642,0.12220848596233344,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  08:00:00,13.075,78.25,4.975,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.579574462412808,23.651818604705863,11.423115172408453,0.0901542082515836,13.48192761905716,0.12799253818158066,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  09:00:00,13.8,75.75,5.1,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.326908674430832,22.536333885113024,9.846608229929288,0.0777120037340599,9.824650766621403,0.09327167626905164,5939.94858357691,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,7841.560588067786,6020.162961252208,0.0,11585968.15640522,0.0,8872703.12415562 
 06/25  10:00:00,15.425,69.75,4.725,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.93857511916037,24.754904351844647,10.203879989325102,0.08053168576587369,11.784850687126028,0.11188110440557986,303.3303387132526,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,94.24611296268316,0.0,0.0,202635.2609204782,0.0,0.0 
 06/25  11:00:00,17.925,61.25,4.225,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.392956254966585,24.109270054801947,6.46678573213903,0.05103756189220931,6.748750948807819,0.06407019737090618,246.98433897667718,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  12:00:00,19.95,54.5,4.85,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,2.0,24.615702958677318,24.11396269942788,5.067585538649179,0.03999470854391869,4.216604584834505,0.040030916837009475,246.98433897667718,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  13:00:00,21.450000000000003,50.75,5.925000000000001,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.99728510644613,24.722456507919773,7.580253360946365,0.05982533921685381,5.704179204239894,0.05415341153154112,246.98433897667718,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  14:00:00,23.0,46.25,6.575,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,25.943323315929256,25.603729375016425,9.34723340438872,0.07377080719197074,6.501023116572615,0.06171835904912307,246.98433897667718,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  15:00:00,23.4,44.25,6.7,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,26.526793078938823,25.877356216415297,6.125707872066002,0.04834568634312081,7.56631334933609,0.07183183871198003,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  16:00:00,23.625,44.75,5.95,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,26.717893117951345,25.836086726859147,6.423672334682426,0.050697299699797534,5.687749621617458,0.053997435024284335,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  17:00:00,23.7,47.25,4.875,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,26.796972294172253,25.718689486997583,2.3901467235433946,0.018863662163421852,5.487038329757366,0.052091954709246574,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  18:00:00,23.474999999999998,50.25,3.8499999999999996,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,26.672428749422224,25.474982339229463,1.0060732445285139,0.007940192796326894,5.072016944034058,0.04815189197791455,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  19:00:00,22.65,54.0,3.225,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,25.85058109695828,24.818355660672346,1.0619393585128465,0.008381102758130976,4.098714889556728,0.038911714765139056,246.9843389766772,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  20:00:00,21.35,61.0,3.475,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.358140739588325,23.69699207502436,1.5544942889074271,0.012268474906614243,3.6965874898864275,0.035094062867690276,246.98433897667718,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  21:00:00,19.725,68.25,4.725,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.637862924053742,23.129258008840544,3.3047169131298286,0.026081688952806076,6.526395319298993,0.061959233552974904,246.98433897667718,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  22:00:00,17.725,78.25,3.9749999999999996,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.61696656759233,23.58511396551446,4.919782111485531,0.03882820529575089,8.473425119139463,0.08044362933362698,927.4723116404135,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,1644.4655516575256,0.0,0.0,2445763.613401031,0.0,0.0 
 06/25  23:00:00,15.925,84.0,3.9749999999999996,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.58306441464051,22.606131901856386,5.801724370182978,0.045788723933305506,6.762444577338896,0.0642001997208766,4850.255843575327,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,7427.5145670431975,5725.8868732854635,0.0,9331247.869889207,0.0,7204529.546665909 
 06/25  24:00:00,14.899999999999999,86.5,2.9749999999999996,23.829907000627017,26.9,22.1,27.0,22.0,23.829907000627017,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.47932120577244,22.37538261114345,5.978212332069486,0.04718161302088518,7.302297902440355,0.06932537167535513,261.28539886031376,13.954166666666667,15.242142426142467,13.954166666666667,15.242142426142467,22.1,26.9,22.1,26.9,0.0,0.0,0.0,25.280512589207444,0.0,0.0,0.0,51407.01641115506 
 06/26  01:00:00,13.875,87.75,2.975,23.902491300564314,26.9,22.1,27.0,22.0,23.902491300564314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.208475393578748,23.02132832201304,8.353236609485958,0.06592592489002891,8.170634576880985,0.07756904558447092,246.9843389766772,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  02:00:00,12.85,90.25,3.1,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.408220120408053,23.17841657776409,9.501318767407593,0.07498688911852593,8.915073639502928,0.08463648043791237,246.9843389766772,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  03:00:00,12.299999999999999,89.5,3.475,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.464750918048292,23.203112563503684,10.009461249416582,0.07899728229526357,10.078753130499617,0.09568403208564419,246.9843389766772,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  04:00:00,12.125,89.0,3.6,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.475385006098044,23.182178711005243,9.549543720939937,0.07536749304644388,10.490142210370689,0.09958961102069604,246.9843389766772,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  05:00:00,11.875,89.0,3.9749999999999996,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.46638987013085,23.143663406703,9.963756701201326,0.07863657006434818,11.4752281792993,0.10894166044959308,246.9843389766772,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  06:00:00,11.8,88.25,3.7249999999999996,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.49037965088423,23.14602444406075,9.691819251774326,0.07649036869309149,10.923906642326282,0.10370761344494955,246.9843389766772,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  07:00:00,11.95,88.75,4.35,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.660897208104544,24.208041464028053,9.191327422713282,0.07254035646749717,9.09908365836306,0.08638340491564486,3500.817153888221,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,0.0,7905.677995727179,0.0,0.0,11695798.133681567,0.0,0.0 
 06/26  08:00:00,12.600000000000001,86.0,4.975,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.959162153970116,21.634426834564245,9.894488260588801,0.07808988544058396,9.923342685920446,0.09420862160847338,2995.1105004002375,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,0.0,356.31533943082763,6272.90861930076,0.0,540547.3085890039,0.0,9333364.372382147 
 06/26  09:00:00,14.825,76.75,4.35,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.46647580907098,26.569462425331608,8.711298621324751,0.0687518438005085,8.298519792831673,0.07878314150961824,3706.580109016158,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,618.0268063655635,7674.335595111385,0.0,0.0,10891784.810257442,1533853.121717013,0.0 
 06/26  10:00:00,16.549999999999997,68.75,4.475,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.501573410549895,26.940477521154236,11.497510074054109,0.09074135224467042,11.423808638832584,0.1084535019545747,1877.6780706920608,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,618.9839015985491,1969.9114271685726,0.0,0.0,1579110.8516773724,0.0,4249826.8362330645,0.0 
 06/26  11:00:00,18.700000000000003,62.5,4.6,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.186182147301423,27.00843987413036,9.215492370299824,0.072731072544874,11.297620910632698,0.107255521363369,2955.0274049450154,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,2144.0905667710967,2553.778592396018,0.0,0.0,5117940.223845618,0.0,4565418.392167231,0.0 
 06/26  12:00:00,21.175,55.75,4.975,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.12673081264361,26.969330065712022,6.650284505969363,0.05248578213862412,11.91696929737215,0.11313539064299602,3239.9072539494946,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,3090.182806710243,2802.806809496854,0.0,0.0,6057448.964370821,0.0,4645073.529531321,0.0 
 06/26  13:00:00,22.7,51.0,5.925000000000001,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.079570057253715,26.95990934431598,8.166898844669118,0.06445529858530523,14.898404561755019,0.14144005728228498,3321.841683709633,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,3545.8120810977853,2972.103622867221,0.0,0.0,6194096.252083005,0.0,4803390.188955635,0.0 
 06/26  14:00:00,23.9,47.75,6.575,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.089495076005925,26.91661598985472,9.719088017484623,0.07670558091370777,17.143411277235607,0.16275333798428815,3431.122650016937,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,4087.65666568548,3014.305414924769,0.0,0.0,6447816.6725988975,0.0,4943081.247146037,0.0 
 06/26  15:00:00,24.8,45.5,6.7,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.022220631502382,26.83654973729707,8.401855449566714,0.06630963747345606,16.86057893595084,0.16006823016708654,3509.170478516774,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,4335.044377811386,2772.3083949676093,0.0,0.0,6660409.384247525,0.0,5011460.718096824,0.0 
 06/26  16:00:00,25.6,45.0,6.325,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.915656180132608,26.773723085057277,7.182203993517772,0.056683829652786066,15.206923967194786,0.14436902878371105,3559.362149904251,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,4228.75426138868,2414.05874653195,0.0,0.0,6740721.262209116,0.0,5111838.857130151,0.0 
 06/26  17:00:00,25.95,43.5,6.95,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.817998064343215,26.751285537736557,9.808187464088252,0.07740877701590648,18.03420967918667,0.17121025539961732,3578.5996894265336,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,3774.605324465425,1997.2301088701265,0.0,0.0,6668943.295195382,0.0,5252919.4453001125,0.0 
 06/26  18:00:00,25.325000000000003,43.75,6.825,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.733895254163603,26.773902460439565,10.126198851935952,0.07991860594205147,17.916663679092338,0.17009431624534538,3403.3156981521106,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,3188.8535253741293,1744.072326539084,0.0,0.0,6565751.163750909,0.0,4729019.607505336,0.0 
 06/26  19:00:00,24.275,48.5,5.5,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67013342713605,26.767212318749575,7.623081145809987,0.06016334728008992,13.461832990424389,0.12780176705483992,2383.3283840431086,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,1763.500504944397,1019.7848687028919,0.0,0.0,4805538.532877748,0.0,2841770.3968136366,0.0 
 06/26  20:00:00,22.950000000000003,56.75,5.550000000000001,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.64901675488485,26.745680400152878,6.915334903400261,0.05457762909687483,13.470641518196631,0.12788539202740085,875.2684279244705,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,499.6621763065758,291.1287438208723,0.0,0.0,1419775.471571499,0.0,829899.288098322,0.0 
 06/26  21:00:00,21.549999999999997,62.75,5.25,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67717258970586,26.737099346277134,7.124365462238573,0.05622735285856573,13.016479463136198,0.12357374195662166,491.25435242781793,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,227.67759548748492,87.11941374685286,0.0,0.0,631782.6603617575,0.0,242947.21427410736,0.0 
 06/26  22:00:00,20.075,64.0,4.725,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.731065062647694,25.054450892221684,4.722826030480712,0.03727377646654559,8.05885805807525,0.07650787979606954,271.9902889483338,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,33.08093454771831,0.0,0.0,0.0,89575.12052068651,0.0,0.0,0.0 
 06/26  23:00:00,18.5,67.75,4.975,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.75967960050378,23.514510243146347,5.997160441869326,0.04733115645199712,7.15968217804573,0.06797142963786261,355.6994942183943,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,0.0,0.0,211.64017663689202,0.0,0.0,0.0,390713.04313890636 
 06/26  24:00:00,16.75,66.0,4.35,23.97507560050161,26.9,22.1,27.0,22.0,23.97507560050161,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.734807612579786,24.001655631702413,7.021476964767884,0.05541532996571509,9.15488020886004,0.08691311715870648,1620.867176844545,14.03888888888889,15.682047274247305,14.03888888888889,15.682047274247305,22.1,26.9,22.1,26.9,0.0,0.0,3877.971200108447,0.0,0.0,4936767.861705216,0.0,0.0 
 06/27  01:00:00,15.024999999999999,69.5,4.1,24.06614304045145,26.9,22.1,27.0,22.0,24.06614304045145,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.661143705882466,22.46571762869582,5.055977498102397,0.03990309485631664,5.776163026868944,0.05483679987381952,5479.5413752373415,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,0.0,7610.749615588006,5763.1150200224565,0.0,10880445.657571508,0.0,7920613.380857711 
 06/27  02:00:00,13.475,76.25,4.1,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.675519301194967,23.792463077243347,9.331561382162118,0.07364711949958422,10.709815063266095,0.10167510552905759,284.40498088015835,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,0.0,58.993648130218276,0.0,0.0,134579.49321269133,0.0,0.0 
 06/27  03:00:00,12.35,84.0,4.85,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.47664813996966,23.965176517682618,10.856941941533746,0.08568582124923244,13.412780834249329,0.12733608364891133,246.9843389766772,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  04:00:00,12.325,85.25,5.1,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.718077453947174,23.971300528287443,11.031342182169855,0.08706223349546552,14.208452486860129,0.13488990215724056,246.9843389766772,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  05:00:00,12.775,84.25,5.1,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.878650443243053,24.001957367647037,9.904789475837683,0.07817118532163872,14.089203607572486,0.13375779648462444,246.9843389766772,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  06:00:00,13.200000000000001,83.25,5.550000000000001,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.156990257076103,24.26614942216903,11.337386974647501,0.08947761892570147,15.360870511417062,0.14583054152106179,246.9843389766772,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  07:00:00,13.899999999999999,80.75,5.7,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.879645084981806,22.30328345554532,9.134983797233392,0.07209567786026116,10.470880698725278,0.09940674920491051,6023.452155157886,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,0.0,8069.517264513902,6104.015065875164,0.0,11850857.668123567,0.0,8907928.202079484 
 06/27  08:00:00,15.0,77.0,6.075,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.385521350054557,26.541843427177078,11.343258958538065,0.08952396215611891,13.475811139188764,0.12793447053686294,3447.3585180567875,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,549.8523332683725,7447.7610372208055,0.0,0.0,10116137.48582066,1377913.0069496797,0.0 
 06/27  09:00:00,16.425,72.25,6.575,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.240354841810465,26.920245377324154,13.827222388304232,0.10912805026663394,13.67877854812966,0.1298613696103873,2301.9746650873367,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,2000.4141041488897,1945.8738637838665,0.0,0.0,3051287.833939428,4308722.489188446,0.0 
 06/27  10:00:00,17.475,68.0,6.7,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.066089698242706,26.90713503779392,12.932166790197993,0.10206403772972782,15.603888528890792,0.14813766656721247,1517.3335906349225,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,2713.0709376912837,0.0,0.0,0.0,0.0,4537257.305969688,0.0 
 06/27  11:00:00,19.349999999999998,61.75,6.325,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.41353334434774,26.90536501583451,14.691810103817666,0.11595160231699161,15.556550721907946,0.1476882585716437,2265.6095928037707,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,1041.5994642407886,3005.223953984856,0.0,0.0,2615711.518629659,0.0,4600804.677636987,0.0 
 06/27  12:00:00,21.700000000000003,54.0,6.2,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.14358478515895,26.934683654826756,12.177219672275431,0.0961057979097775,15.096078046948524,0.14331669776100645,3275.3372922490075,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,2830.910276404036,3111.0076850547393,0.0,0.0,6093999.885118978,0.0,4736560.182853766,0.0 
 06/27  13:00:00,23.725,49.0,6.575,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.089027879849258,26.9371009583281,10.437615152024954,0.08237638471320274,17.16711447381551,0.16297836754823491,3428.6455132016,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,3735.494720552712,3314.9804019206867,0.0,0.0,6363333.872488797,0.0,5018646.354720924,0.0 
 06/27  14:00:00,25.775,44.25,6.7,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.054489666519295,26.899657877544346,10.931411937121691,0.08627355790332368,17.37067015891447,0.16491085150255302,3615.1543023719846,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,4250.334133229533,3355.0703225248635,0.0,0.0,6782290.891213517,0.0,5271120.977009589,0.0 
 06/27  15:00:00,26.6,45.25,7.824999999999999,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.008063362772447,26.829394642137345,12.619206781343006,0.09959407560583369,21.55513239742976,0.20463662054432497,3685.041150233091,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,4503.120568392091,3108.6409433888975,0.0,0.0,7018956.371705395,0.0,5286048.148817694,0.0 
 06/27  16:00:00,26.55,46.0,7.824999999999999,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.901400766251754,26.758469477591046,13.531081573642815,0.10679082961589009,21.564724214077927,0.2047276817777969,3647.472837832035,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,4365.065394260089,2676.87243320189,0.0,0.0,6947187.241487347,0.0,5222571.354391942,0.0 
 06/27  17:00:00,26.424999999999997,46.0,7.7,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.798876314202744,26.741743812742435,12.401948471514903,0.09787941628453578,21.161152586156113,0.20089631890037202,3608.4155989677593,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,3835.4056325516594,2219.487080661401,0.0,0.0,6757766.363468651,0.0,5271386.172499245,0.0 
 06/27  18:00:00,26.1,46.75,7.7,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.738206126090734,26.768853345438494,11.919146035039786,0.09406901336506907,21.089031169861848,0.20021162429366718,3576.589426056796,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,3288.1204300820405,1946.7537351869823,0.0,0.0,6675240.679954687,0.0,5240012.100618154,0.0 
 06/27  19:00:00,25.1,49.25,6.575,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67570958371846,26.76795407552529,8.29331266581933,0.06545298947661152,16.567174775299584,0.15728275732552438,2631.3004161643894,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,1874.0617136592869,1197.5102541824347,0.0,0.0,5182140.876625241,0.0,3353054.9355560113,0.0 
