Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 06/27  20:00:00,23.3,53.75,6.2,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.653234826128184,26.748890174523204,7.538157137779138,0.05949310482958349,15.456756727031657,0.14674085052582087,1056.3008309343777,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,588.7393493628549,429.85968346185837,0.0,0.0,1678574.7496699274,0.0,1219153.9576751231,0.0 
 06/27  21:00:00,21.825,57.25,5.825,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.683047917209667,26.743240771019572,8.195692864223282,0.06468254850759933,14.975118088613332,0.1421683477235997,641.8722349401182,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,305.4378963590281,204.28836461147654,0.0,0.0,848392.2605667221,0.0,565470.1331474243,0.0 
 06/27  22:00:00,20.299999999999997,61.0,4.875,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.690361908371266,26.738775483600104,7.071282442383946,0.05580840780247838,12.18289804556207,0.11566002186918403,360.6010784893223,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,102.31016688338345,48.26031153223825,0.0,0.0,276741.484404284,0.0,130069.35377844815,0.0 
 06/27  23:00:00,18.55,63.5,3.4749999999999996,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.73654907941742,24.711681012784183,6.094280905957364,0.04809765651898688,6.5759208142758245,0.062429410666062446,247.12109569327384,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.1823923482600783,0.0,0.0,0.0,489.88188410318196,0.0,0.0,0.0 
 06/27  24:00:00,17.125,70.75,4.225,24.15721048040129,26.9,22.1,27.0,22.0,24.15721048040129,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.147305210820488,23.31160339035123,6.380493533655235,0.05035652132532559,5.350756616944967,0.05079814548378121,1885.7303841266678,14.166458333333333,16.23397115273118,14.166458333333333,16.23397115273118,22.1,26.9,22.1,26.9,0.0,0.0,15.762565968385093,4722.217010933399,0.0,30622.148838568526,0.0,5854246.912116171 
 06/28  01:00:00,15.75,77.5,3.8499999999999996,24.259833182361163,26.9,22.1,27.0,22.0,24.259833182361163,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.2266876636224,23.898715049721098,7.108035911566537,0.05609847577996482,7.637865405111077,0.0725111280161152,2858.5582475530814,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,0.0,0.0,7208.926118752318,0.0,0.0,9384256.415848212,0.0,0.0 
 06/28  02:00:00,14.575000000000001,81.25,3.6,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.39528514914975,22.793502333501575,7.041522386314512,0.05557353366771138,6.690851328787785,0.06352051934744322,2502.9553461380074,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5892.374308269502,0.0,0.0,0.0,8103495.625780804 
 06/28  03:00:00,13.85,84.25,3.225,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.300611353763912,22.724128813636593,9.006050492016461,0.07107810254270076,8.513552159150091,0.08082458091902298,280.8429013126465,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,0.0,0.0,0.0,56.49211108778351,0.0,0.0,0.0,121723.90394816696 
 06/28  04:00:00,13.325,87.25,3.1,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.373803574252264,23.8171489675182,6.832906152879165,0.05392707987030777,5.967699446506999,0.056655177274765815,3361.6105878091785,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,0.0,0.0,7865.115051017834,0.0,0.0,11194326.086902676,0.0,0.0 
 06/28  05:00:00,13.425,88.0,3.1,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.139874284112615,24.252198201608564,9.235276349086462,0.07288721287232894,8.566357731494843,0.08132589789872417,246.98433897667718,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  06:00:00,14.325,86.5,3.475,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.364168353473012,22.16892832283263,6.557435805057629,0.051752995942254146,6.417529746489511,0.060925703231629685,2437.849274615643,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5797.903169535928,0.0,0.0,0.0,7869456.317436426 
 06/28  07:00:00,15.725000000000001,81.5,4.35,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.734781068008985,26.397577317123957,7.969831453117753,0.06289999126419622,9.005376464380022,0.08549378275309823,3099.688187176634,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,0.0,347.286910754679,7281.317351351904,0.0,0.0,9367680.516873697,878455.7438539208,0.0 
 06/28  08:00:00,17.15,77.75,4.975,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.937264027890095,26.91296022040854,8.731403389930309,0.0689105158849933,10.994320025053735,0.10437609259955499,1318.954544507232,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,0.0,1664.5364748163965,0.0,0.0,0.0,0.0,3830227.6970913946,0.0 
 06/28  09:00:00,19.375,70.25,4.35,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.467934614515656,26.91595364192692,7.187868786927217,0.056728537681815724,8.24552596191262,0.07828003727119262,1534.775132801479,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,0.0,2686.2908009352245,0.0,0.0,0.0,0.0,4600046.857769286,0.0 
 06/28  10:00:00,22.1,62.75,4.85,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.566948030767684,26.920908688730933,8.334478335795971,0.06577787969507436,10.764702698043962,0.10219618885545617,2422.853357930957,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,1130.386987298171,3300.1021851148566,0.0,0.0,2938759.2195391683,0.0,4843019.989892033,0.0 
 06/28  11:00:00,24.6,55.75,5.550000000000001,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.126948225767162,26.942225237031302,8.895378551692094,0.07020465068609077,13.194846288973196,0.1252670920035392,3566.230420659842,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,2951.200455868477,3569.739962196739,0.0,0.0,6640469.261048845,0.0,5237108.491834936,0.0 
 06/28  12:00:00,26.4,51.0,6.825,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.07662235647272,26.920427630320056,8.891122166036133,0.07017105817887757,17.164123675267696,0.16294997398997374,3690.713687210734,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,3744.2410395754305,3616.248442256465,0.0,0.0,6844213.1841692915,0.0,5481212.469473312,0.0 
 06/28  13:00:00,27.55,46.25,7.949999999999999,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.071070308733052,26.923700968618157,8.198769870621744,0.06470683304570049,19.798747358717634,0.18796213708165227,3815.252438234109,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,4176.609395655095,3698.9434136436416,0.0,0.0,7099616.243706985,0.0,5674148.91361977,0.0 
 06/28  14:00:00,28.175,42.75,8.2,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.05753901414669,26.879247120233188,6.94555767880126,0.054816155133452296,19.096484952480385,0.1812951121291703,3908.261453661664,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,4632.010457115509,3643.117287931006,0.0,0.0,7387605.979438243,0.0,5720991.633427711,0.0 
 06/28  15:00:00,27.55,44.25,7.074999999999999,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.983248444236132,26.80339663098854,5.0596157486160065,0.039931808879551514,15.101727285364984,0.14337032958459622,3831.897558121538,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,4762.659067516783,3278.40683856935,0.0,0.0,7358141.668156254,0.0,5475545.920765245,0.0 
 06/28  16:00:00,26.85,45.75,7.2250000000000005,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.881793006263646,26.74723766361268,5.454195679954072,0.04304593674789965,15.753621996018243,0.1495591818764388,3724.820971412458,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,4566.354728826582,2824.2222697345574,0.0,0.0,7147826.276272003,0.0,5300385.60049681,0.0 
 06/28  17:00:00,26.25,46.75,7.85,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.790966097662245,26.730030652939348,6.494880793934737,0.05125929545733078,17.98691616506987,0.17076126790447763,3642.453087670206,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,4034.5180651361784,2328.9399468528873,0.0,0.0,6876438.650350153,0.0,5275248.84494655,0.0 
 06/28  18:00:00,25.65,47.75,8.524999999999999,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.720760535684803,26.76264250749391,9.122180178926364,0.07199462836073288,21.71654110565433,0.2061689763642057,3609.4472698488535,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,3425.5944688348604,2045.6375103670507,0.0,0.0,6742374.759312561,0.0,5290607.08820572,0.0 
 06/28  19:00:00,24.6,45.75,7.949999999999999,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.669999959646752,26.76707176131315,9.065787044342827,0.07154955901472086,20.339171739742113,0.1930927304342496,2710.7200484517607,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,1983.2599073083816,1283.984674397419,0.0,0.0,5313252.3150050305,0.0,3506185.2494941466,0.0 
 06/28  20:00:00,23.1,51.75,5.75,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.654152210152596,26.751832016372592,6.299413705816448,0.0497166181488579,13.328221899444163,0.12653331174585308,1182.314651487825,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,686.4970517666068,517.6229106098418,0.0,0.0,1907288.8771413679,0.0,1441624.2113512864,0.0 
 06/28  21:00:00,21.275,63.75,4.725,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.681248032178186,26.742385923821292,5.358666237569656,0.042291993439713044,10.506783644164354,0.09974759876624817,748.1699965739242,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,386.3129364749544,280.49627840371693,0.0,0.0,1037786.1675229194,0.0,756575.6996703101,0.0 
 06/28  22:00:00,20.05,57.25,3.4749999999999996,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.692525926452433,26.7419459123797,5.528074653712897,0.043629008903361605,8.371224668166368,0.07947337526514656,468.48986839715053,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,177.5136117136651,124.5249936781718,0.0,0.0,465031.25349757285,0.0,327968.8381117244,0.0 
 06/28  23:00:00,19.125,54.0,2.725,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.725185091285162,26.761702082629014,6.067798823032117,0.04788865300436376,7.580516111569397,0.07196667459293082,318.19161145777014,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,63.754826464795144,34.07850895875968,0.0,0.0,165670.25566120364,0.0,89276.96951840693,0.0 
 06/28  24:00:00,18.225,58.5,2.225,24.362455884321033,26.9,22.1,27.0,22.0,24.362455884321033,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.773939951065167,24.767303035657413,4.043089095085776,0.03190911504932488,4.481186721819247,0.04254276382410614,248.60074930688114,14.43875,16.855926922184942,14.43875,16.855926922184942,22.1,26.9,22.1,26.9,2.229838049958116,0.0,0.0,0.0,5790.369526477794,0.0,0.0,0.0 
 06/29  01:00:00,17.85,61.5,2.475,24.491922795888932,26.9,22.1,27.0,22.0,24.491922795888932,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.295711392163877,24.830938186379623,3.61013796398091,0.028492151651226066,4.997252950558354,0.04744210970048858,246.98433897667724,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  02:00:00,17.2,68.0,2.975,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.525388033384644,22.982377772641716,2.8512214335981194,0.02250258419147036,3.9691037998405654,0.03768123401950721,1786.4118665316419,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,0.0,2821.616098452475,1013.59314156667,0.0,3763492.096543747,0.0,1768561.1244266406 
 06/29  03:00:00,15.725,79.0,2.35,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.783840099379077,24.507487918897823,6.496009371596734,0.05126820248698356,6.492331874989194,0.061635847549162265,246.98433897667715,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  04:00:00,14.85,82.75,1.65,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.382002442586213,22.784173548403032,2.8670091011273904,0.022627184586787967,2.6202388996885473,0.02487559916426128,3767.7722294062187,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,0.0,5286.50728450282,4714.930606252463,0.0,6688253.583159536,0.0,5958776.044346817 
 06/29  05:00:00,14.55,81.5,1.5,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.527704572649114,24.285795373281697,6.411297312166791,0.050599632790188906,5.8274489655493324,0.05532369000186391,246.98433897667718,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  06:00:00,15.700000000000001,69.75,1.9500000000000002,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.441683578346733,23.241846544590224,2.7506833167188676,0.021709111116083066,2.2631392647149786,0.02148542455752507,2839.6950521346203,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,0.0,3736.743926016942,3288.656147834289,0.0,4982369.481260248,0.0,4332210.353579324 
 06/29  07:00:00,17.525,57.0,3.225,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.070692043480605,26.645000173082423,6.463490636917338,0.05101155614015819,8.301798614995702,0.07881426945978073,719.0576559335333,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,664.5242374733472,0.0,0.0,0.0,0.0,1687314.0669042398,0.0 
 06/29  08:00:00,19.799999999999997,49.5,2.85,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.441630900898467,26.924578993266252,3.4021649845352693,0.026850774582304206,5.577976138315294,0.05295528532953171,1467.6564420970844,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,2065.487841685066,0.0,0.0,0.0,0.0,4360834.16689307,0.0 
 06/29  09:00:00,21.75,39.0,4.475,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.944297019006513,26.94578235459411,4.968214671598716,0.03921044770902429,8.98273925070475,0.08527887324479014,1559.3236952356992,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,3038.767837929694,0.0,0.0,0.0,0.0,4688421.682532479,0.0 
 06/29  10:00:00,23.325,34.5,5.925000000000001,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.11059776883829,26.954866125600486,6.0801247836123595,0.04798593270436505,12.785580265345935,0.12138166859557706,1658.4447862578481,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,3583.3887130572257,0.0,0.0,0.0,0.0,5045257.610212216,0.0 
 06/29  11:00:00,24.599999999999998,26.5,6.2,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,26.97668433315669,26.93930548886759,7.917987416564483,0.06249082458790149,14.677722272827559,0.1393449795538138,3476.0660454557337,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,3151.563221951813,3764.6347991983994,0.0,0.0,6244369.793632438,0.0,5308324.349692166,0.0 
 06/29  12:00:00,25.35,21.75,6.2,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.122865850784887,26.913995321850752,6.590708958259788,0.052015596357088426,14.497270324946081,0.13763183411335672,3548.7780706834037,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,3832.5740899573266,3715.4756335467036,0.0,0.0,6440974.9867198635,0.0,5373482.447424353,0.0 
 06/29  13:00:00,26.1,22.5,5.375,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.103095102112167,26.92162123760939,5.2681726731659015,0.04157779459574182,11.830349541804793,0.11231305405397127,3675.541849393924,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,4325.641037387117,3774.766885129331,0.0,0.0,6759861.952514704,0.0,5510945.084987385,0.0 
 06/29  14:00:00,26.375,20.75,5.550000000000001,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.063921282240198,26.87871730238706,5.913690768616752,0.046672391991381276,12.520219517720566,0.11886242976104103,3763.219033889245,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,4763.319843820249,3714.21914304878,0.0,0.0,7080173.1599736195,0.0,5506271.741711624,0.0 
 06/29  15:00:00,26.4,19.25,5.7,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.98493955800918,26.805772094036016,5.110242163621965,0.04033136576859547,12.445421108591987,0.1181523207538707,3740.4077001688815,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,4901.82896160496,3376.31282828431,0.0,0.0,7188395.990345995,0.0,5315928.109945941,0.0 
 06/29  16:00:00,26.4,19.75,4.875,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.885596758959828,26.74585706878834,3.7313715575772375,0.02944895883378612,9.74874557525041,0.09255105987210563,3659.4674920195675,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,4723.777857686145,2912.2890392170384,0.0,0.0,7056432.816953611,0.0,5156506.5340007935,0.0 
 06/29  17:00:00,26.175,22.25,4.975,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.789495878463086,26.73415988336469,4.713825341391481,0.03720274067759388,10.59738446417201,0.10060773013928125,3545.741194708963,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,4176.568898033363,2431.0797249906327,0.0,0.0,6697881.606972765,0.0,5105643.073663463,0.0 
 06/29  18:00:00,25.725,24.5,5.1,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.710030789059644,26.764104325415694,3.892430544443018,0.03072007842100334,10.191880982307245,0.09675802694016489,3472.758722255757,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,3516.754236909632,2147.840276822788,0.0,0.0,6425952.529527742,0.0,5114835.2502769455,0.0 
 06/29  19:00:00,24.4,30.25,3.2249999999999996,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66027322842161,26.760855561575685,1.8032613153768136,0.014231809248600019,5.1735764774575355,0.04911606140729449,2823.7200062816987,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,2007.9674481945935,1356.8824704977485,0.0,0.0,5494262.5455222195,0.0,3726267.1258195946,0.0 
 06/29  20:00:00,22.65,38.75,2.975,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.656061287290193,26.747145062073237,2.918692275732351,0.023035081698575217,5.594004798116466,0.0531074556207222,1288.5287454246356,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,744.4770613571318,578.7522667231735,0.0,0.0,2114971.8275168985,0.0,1612830.419595348,0.0 
 06/29  21:00:00,20.55,45.5,1.9,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67766753888293,26.73446769163713,4.060654696484948,0.03204774736307675,5.021752561131043,0.047674700130452496,828.4472866760727,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,421.02465920838523,324.79600159444453,0.0,0.0,1203163.921151351,0.0,877959.8812119882,0.0 
 06/29  22:00:00,18.725,53.0,2.325,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.685586196353754,26.7319714724158,5.149740711142369,0.04064309862124067,6.445342304340887,0.061189745583235824,499.0068197526725,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,185.4014032833917,135.96612200900816,0.0,0.0,533625.7304108664,0.0,368450.81935626856,0.0 
 06/29  23:00:00,17.175,60.25,2.6,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.716051777677748,26.7492126572605,6.163479042480304,0.04864378628451527,7.590364349248836,0.0720601701948079,300.79661392899936,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,47.41828442145645,20.7408129129173,0.0,0.0,136384.60243598858,0.0,56264.002849050186,0.0 
 06/29  24:00:00,15.75,71.75,2.225,24.621389707456828,26.9,22.1,27.0,22.0,24.621389707456828,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.512519971281414,23.288297492806162,1.2869231451691867,0.01015673356017682,2.955232769442558,0.028055909641857845,1362.992578302222,14.640208333333332,17.640574871081288,14.640208333333332,17.640574871081288,22.1,26.9,22.1,26.9,0.0,0.0,1140.220679272947,1002.4332704643278,0.0,2143953.2409977736,0.0,1868060.9042996604 
 06/30  01:00:00,14.575000000000001,81.0,1.275,24.734038236711143,26.9,22.1,27.0,22.0,24.734038236711143,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.219060659944397,23.53501228866992,4.0184664243891115,0.03171478650162194,4.130970508189151,0.03921793792669534,1528.14689268073,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3517.798957259428,0.0,0.0,0.0,4601264.425975326 
 06/30  02:00:00,14.075,86.0,1.375,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.586237765523414,23.737224729193102,4.35922303700307,0.03440412668186507,4.62472489519358,0.04390546325813656,2090.144284565161,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,0.0,0.0,5126.054225143628,0.0,0.0,6623090.087961811,0.0,0.0 
 06/30  03:00:00,12.2,89.25,0.375,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.310954562949835,24.563371857454968,6.710576062319925,0.05296161884735044,6.040016976389458,0.057341733712852186,246.98433897667718,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  04:00:00,10.549999999999999,90.75,0.0,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.050425910450272,24.683768404284507,8.005814501654623,0.0631839788807402,7.133852959308511,0.06772621638951742,246.9843389766772,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  05:00:00,11.475000000000001,85.75,0.0,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.391549578372498,24.870130249214622,7.735788565822219,0.06105286367399136,6.885987650038764,0.06537307291055726,246.9843389766772,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  06:00:00,13.55,81.0,0.75,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.579523648930945,23.259740406795622,3.55585013024192,0.02806369788930884,3.347176014898347,0.03177687686750156,3812.803024927205,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,0.0,0.0,4346.621481257797,4955.748272663338,0.0,5828532.8061958905,0.0,6982752.340856844 
 06/30  07:00:00,15.525,76.25,1.0,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.04975571773504,26.670678952072542,5.828220878203059,0.04599784129454441,5.578358231330515,0.0529589127822389,745.0242452777212,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,0.0,705.1887514874223,0.0,0.0,0.0,0.0,1779929.3397383192,0.0 
 06/30  08:00:00,18.025,71.25,1.0,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.16913548517263,26.91801868565023,2.6774917473770232,0.021131464135805477,3.000741466002977,0.02848795272550929,1472.4162256215077,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,0.0,2106.551691688004,0.0,0.0,0.0,0.0,4377450.043633059,0.0 
 06/30  09:00:00,21.25,63.25,1.0,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.56033965150172,26.937005029099897,1.5747658993068088,0.01242846375010898,1.8086189466672296,0.01717037326769334,1853.3771279832972,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,398.142327324907,3145.460966977543,0.0,0.0,1047278.4046224739,0.0,4694305.31716615,0.0 
 06/30  10:00:00,24.575,55.75,1.0,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.063483983113763,27.007994809811628,0.24592991045478757,0.00194094308144488,2.647385210266977,0.025133316405547106,3452.5893532693544,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,2458.962606609137,3792.8437659194933,0.0,0.0,6144512.927596774,0.0,5327047.259994393,0.0 
 06/30  11:00:00,26.9,46.5,1.0,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.14045148701547,26.967215379135546,1.0552590334482397,0.00832837988805806,3.0731793144999355,0.029175651424946963,3820.7761398947387,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,3774.35132226679,4107.892154319146,0.0,0.0,6903645.888713911,0.0,5890004.594591109,0.0 
 06/30  12:00:00,28.3,43.25,1.8250000000000002,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.050083023527332,26.913059136711645,2.1243644398180366,0.01676603896739262,2.623258319307959,0.024904264440610738,3956.969853288665,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,4325.210079525916,4050.112848636417,0.0,0.0,7243710.016148243,0.0,6040237.835374914,0.0 
 06/30  13:00:00,29.35,38.5,1.275,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.04990289534874,26.9216256269786,3.0765676076146606,0.02428107504920557,3.54043810191399,0.033611637129560536,4122.146248646237,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,4727.8674961306515,4111.130271692464,0.0,0.0,7624694.665357498,0.0,6253888.209452918,0.0 
 06/30  14:00:00,30.5,36.25,1.375,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.05124526921147,26.887058480881315,4.275224195777388,0.033741185889405646,4.177891561496301,0.0396633894137992,4321.130788000111,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,5213.29065774542,4085.3057433717963,0.0,0.0,8195208.955715468,0.0,6399718.260768894,0.0 
 06/30  15:00:00,31.175,32.25,1.5,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.986514442938244,26.81428616092824,4.1753912098167465,0.03295327789138312,3.790864048479466,0.03598909037164237,4345.474552558418,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,5394.445536867137,3761.0988492555502,0.0,0.0,8491744.825521205,0.0,6190819.943373058,0.0 
 06/30  16:00:00,30.475,36.25,2.7,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.86875379031781,26.743865228646385,2.8732063394684637,0.0226760948102737,2.2669378608884445,0.02152148705389106,4126.021111081369,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,5139.271164916095,3267.3641964075086,0.0,0.0,8126806.013567377,0.0,5765726.366009515,0.0 
 06/30  17:00:00,29.3,38.0,2.725,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.765946166826158,26.710894404897253,3.2370554111967595,0.025547686708775243,2.743974853790634,0.02605030350012042,3863.1385653079806,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,4500.308975468766,2687.26389844213,0.0,0.0,7487492.921685347,0.0,5458662.293107346,0.0 
 06/30  18:00:00,28.549999999999997,39.5,2.975,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69824446528782,26.744747134551005,4.431811228786527,0.034977011648871154,2.933943710119761,0.027853799022722652,3746.666109920502,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,3814.9613171152914,2353.52398610446,0.0,0.0,7132379.913924567,0.0,5394474.461473204,0.0 
 06/30  19:00:00,26.975,44.5,2.35,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.657581964524802,26.75708254677821,3.5075479086461465,0.027682484141654615,1.4712750947453679,0.013967752910468045,3264.7745445664013,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,2290.842828431394,1549.2085045473605,0.0,0.0,6332548.719592111,0.0,4470626.548441356,0.0 
 06/30  20:00:00,25.299999999999997,49.0,1.275,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.650857174686344,26.749559465741257,1.8327413335225562,0.014464473250937254,1.0290352791415978,0.00976928826331552,1626.7031953638734,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,936.1007598810825,752.2760880866472,0.0,0.0,2728282.3773105755,0.0,2211952.0086353114,0.0 
 06/30  21:00:00,23.625,54.5,0.25,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.684076900471403,26.742522593940244,1.954698725203664,0.015426992837012685,1.6602456199817421,0.015761770639232668,1125.5476715419702,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,605.653670246208,498.30084214066807,0.0,0.0,1718192.4946255833,0.0,1427440.8550626189,0.0 
 06/30  22:00:00,21.775,61.25,0.0,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.687884845837676,26.73612054279037,3.2396215128473145,0.025567939053175802,2.87471264391806,0.02729148073140942,764.1272722749591,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,366.0286150484027,308.13984111708953,0.0,0.0,1000495.5671863181,0.0,850877.4054504333,0.0 
 06/30  23:00:00,19.725,69.0,0.0,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.714661900692338,26.75135884348616,4.5232557489191745,0.03569871568381056,4.016488484048395,0.038131087050472884,526.0938637609946,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,204.93693883520817,172.76686950971543,0.0,0.0,536939.2998197027,0.0,462142.6120601053,0.0 
 06/30  24:00:00,17.55,77.0,1.9500000000000002,24.846686765965462,26.9,22.1,27.0,22.0,24.846686765965462,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.740217047989148,26.767566997184908,7.449755025514088,0.05879541227210376,6.499844108104414,0.06170716596971733,342.91064802027654,14.801041666666666,18.323293230198363,14.801041666666666,18.323293230198363,22.1,26.9,22.1,26.9,73.16624421859274,57.452085855646686,0.0,0.0,189975.2844623881,0.0,153400.4917608758,0.0 
 07/01  01:00:00,15.575,85.0,0.65,24.963755589368915,26.9,22.1,27.0,22.0,24.963755589368915,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.760658590877167,26.77805524052806,7.1904414326305695,0.056748841673590046,6.363202275733567,0.06040993789958547,252.18220676635474,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,5.947348951291068,1.2160597946322347,0.0,0.0,15378.083430515462,0.0,3235.7153079839773,0.0 
 07/01  02:00:00,13.9,90.75,0.0,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.87016105181072,22.9174776320442,3.9091173002765887,0.030851774656028327,3.467046635104003,0.0329148851232227,1858.024516464389,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,1992.1982150339622,1762.186515101573,0.0,3142787.5076084766,0.0,2647035.227212348 
 07/01  03:00:00,12.675,95.0,0.75,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.699134337155566,24.76737383112266,7.165283212080782,0.05655028642657972,6.200253898386073,0.05886296501866044,246.98433897667715,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,11.950000000000001,97.5,1.0,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.086546632911173,25.134347699041037,8.038263612711752,0.06344007573975546,6.894276749270655,0.06545176661667307,246.9843389766772,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,11.5,99.5,1.0,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.25715412347473,22.13117441075067,5.207052356946855,0.04109541709769085,4.424189369684525,0.042001651605179796,5450.167254260541,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,7313.075116965784,5693.5998207287885,0.0,10468380.780696595,0.0,8228363.428611016 
 07/01  06:00:00,11.025,100.0,1.375,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.0294537169586,24.021033974975253,8.109562577849248,0.06400278579337151,6.661055285023176,0.06323764649891893,246.9843389766772,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  07:00:00,11.725,96.25,1.5,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.57273966697046,24.573323609213702,8.334146368640393,0.06577525972358456,6.771270452970857,0.06428398938773497,246.9843389766772,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  08:00:00,11.850000000000001,95.0,1.9500000000000002,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.05776205531194,25.09296146317741,9.050609299253848,0.07142977228659206,6.986472178156533,0.06632703662889022,246.9843389766772,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  09:00:00,12.85,89.75,2.475,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.73252800603839,22.967734201348968,5.849888164711592,0.04616884517839344,3.8233476439915366,0.03629747786312962,5410.903775166332,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,7354.676959862682,5648.51029474304,0.0,10501437.525010576,0.0,8054112.445272185 
 07/01  10:00:00,14.025,82.0,2.6,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.6421483324699,23.83498146148159,6.0558170998204,0.04779409011557745,4.221646222710777,0.040078780321120194,2991.918509340818,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,4261.701266059528,2852.4995615286034,0.0,5846021.576389033,0.0,4017496.914511664 
 07/01  11:00:00,14.975,74.75,2.225,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.11271810338459,25.309407040253433,7.526652954650132,0.05940231081184638,5.287606250546048,0.05019861877581484,246.98433897667718,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  12:00:00,15.425,68.5,2.475,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.445869358561588,23.546109226100437,4.833403108183463,0.03814647964257106,3.1457869219879613,0.029864961754765704,437.14658100766087,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,310.0277225305866,0.0,0.0,683887.8160587077,0.0,0.0 
 07/01  13:00:00,17.075000000000003,61.75,4.1,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.74949413001334,26.81928598234041,11.767909960052284,0.09287541876379002,6.318520121840416,0.059985741712675206,822.2442868623086,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,384.1864600268462,386.1298401567054,0.0,0.0,1030768.5268117159,0.0,1027456.7160560918,0.0 
 07/01  14:00:00,17.0,66.75,4.225,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.008208858064958,27.00025908215501,12.225439555542897,0.09648636182184087,7.081959806313089,0.06723356158867569,1720.0194379656414,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,1100.8869972897514,926.7827950284782,0.0,0.0,2870510.1625978546,0.0,2399278.2013658686,0.0 
 07/01  15:00:00,16.35,62.25,4.475,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.982045663908828,26.955071942073545,13.325632020693604,0.1051693680879072,8.579696121828508,0.0814525277459019,1857.292455469557,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,1238.2771040197804,997.011063931791,0.0,0.0,3197232.6798922694,0.0,2563365.1504569543,0.0 
 07/01  16:00:00,15.15,68.25,3.4749999999999996,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.924024101530023,26.865115535688993,10.514738547860798,0.08298506269502406,6.38729648910326,0.060638679635323364,1731.5450023415874,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,1203.7273962847653,853.7983886402285,0.0,0.0,3100447.347160016,0.0,2210594.0747024613,0.0 
 07/01  17:00:00,16.0,64.25,3.475,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.94580752197638,26.84081612079725,10.138235787724211,0.08001360458291144,5.900136373066717,0.056013757924260874,1749.3671307470827,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,1330.5185562166894,747.871800713856,0.0,0.0,3415198.0268633924,0.0,1960154.25782229,0.0 
 07/01  18:00:00,16.25,58.25,3.225,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.88288191051029,26.797898393069,9.825261625022609,0.07754353075316328,6.0006050028993405,0.05696757071003242,1579.2731254174819,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,1253.3858133270537,574.8753822135052,0.0,0.0,3238035.723279384,0.0,1529328.9603159155,0.0 
 07/01  19:00:00,15.45,62.25,3.8499999999999996,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.68966793084441,26.731277562853414,11.893472201444837,0.09386638876524656,7.46902108936791,0.07090818123134296,973.9444922436028,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,672.7813373266017,298.5941627738697,0.0,0.0,1793842.6850044671,0.0,807924.8180385093,0.0 
 07/01  20:00:00,14.075,70.0,2.9749999999999996,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.69191594615303,24.41124511378169,8.063649361181357,0.06364042669653114,5.544123204703056,0.052633897838042856,2521.5981385215455,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,29.24884634045043,0.0,0.0,5473.732973684699,80362.96106548965,0.0,0.0,8091444.7238638485 
