Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 07/01  21:00:00,12.725000000000001,78.75,2.6,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.12657778556797,24.086846253226817,6.475022759737488,0.05110257066523465,5.298907880640341,0.050305912358915905,3461.7575401015106,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,7543.8287530608195,0.0,0.0,11555783.524049398,0.0,0.0 
 07/01  22:00:00,11.65,84.0,2.6,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.404347652701706,24.920283351598265,9.437395852498378,0.07448239277967318,7.563434182437076,0.0718045049441639,246.98433897667724,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  23:00:00,10.575000000000001,89.5,1.775,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.24218525293323,24.925302408871474,9.196443068332712,0.07258073047875019,7.638387743262,0.07251608690534939,246.9843389766772,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  24:00:00,10.149999999999999,91.0,1.125,25.08082441277237,26.9,22.1,27.0,22.0,25.08082441277237,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.38052098020854,24.81026906493492,8.688597349367969,0.06857267943346168,7.744159299123966,0.0735202437503284,246.9843389766772,15.008263888888887,19.032801250825354,15.008263888888887,19.032801250825354,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  01:00:00,9.725,92.5,0.25,24.90876072149513,26.9,22.1,27.0,22.0,24.90876072149513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.37160288130948,24.6664999452245,8.432083336371019,0.06654820385056334,7.54690903433535,0.07164762117285683,246.9843389766772,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  02:00:00,9.674999999999999,93.0,0.75,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.30412429181154,24.502849191934626,8.711356193831953,0.06875229817777123,7.639295052516187,0.07252470057081625,246.9843389766772,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,9.850000000000001,93.0,1.375,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.207831280548987,24.337240061960692,9.138163521160363,0.07212077307192347,7.945975609829174,0.07543621471408651,246.9843389766772,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,10.65,92.25,1.9500000000000002,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.125687057703765,24.204313173450444,9.346832693743773,0.07376764467890945,8.158322169218248,0.07745215604519967,246.9843389766772,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,11.425,88.25,2.1,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.16084678475343,24.260967672607794,9.126554195838125,0.07202914924453796,7.991252199801667,0.07586605426185225,246.9843389766772,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  06:00:00,12.2,83.25,2.1,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.470510950861726,24.855237749756796,8.904868639747225,0.07027954893949495,7.410594095821109,0.07035349651461127,246.9843389766772,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  07:00:00,13.375,78.25,2.85,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.202702038230807,22.842390879557506,4.535263479441618,0.035793483829085315,2.8824387962591373,0.027364830023621466,5627.590091854258,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,7339.0253060422065,5821.23879720384,0.0,10621674.247219937,0.0,8713735.085912121 
 07/02  08:00:00,14.525,68.75,3.1,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.77973633543,23.899750992766627,7.393899077900498,0.05835458254595272,5.07571380980329,0.048186988682665605,1727.7764007392686,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3686.2710711248355,0.0,0.0,0.0,5319917.999682902 
 07/02  09:00:00,14.725,68.25,3.1,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.74651284436085,25.383116248280267,6.535464575803163,0.05157959326287513,4.326690228494979,0.04107603006915145,2290.3451109093166,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,28.844839590805794,5175.616345913777,0.0,0.0,7264520.232584328,79045.9915829499,0.0 
 07/02  10:00:00,16.125,58.5,3.475,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.042464936042233,26.906456852766315,10.11950691192094,0.07986579140375658,7.363741197309435,0.06990869206445266,974.7924600900621,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,1000.5379173794097,0.0,0.0,0.0,0.0,2600909.8627919843,0.0 
 07/02  11:00:00,16.225,58.75,3.9749999999999996,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.548278538160197,26.899553100562517,7.799474598481664,0.06155549047626374,4.936027388502245,0.046860856387863,1158.1123350137075,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,1272.4438950182353,0.0,0.0,0.0,0.0,3255537.197316029,0.0 
 07/02  12:00:00,15.725000000000001,65.25,3.7249999999999996,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.159912068803415,26.898176562641353,7.486391614016264,0.0590845577967353,4.957035500229417,0.04706029979227367,1146.0102782961812,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,1121.217432775265,145.2559832682187,0.0,0.0,319529.1796585287,2895077.268931198,0.0 
 07/02  13:00:00,15.75,61.0,4.725,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.337273138082715,26.900858604475516,13.848947081302953,0.10929950721749614,9.581407750425946,0.09096241516652265,1081.4776719068377,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,1158.0586082606628,0.0,0.0,0.0,0.0,2981901.9087086087,0.0 
 07/02  14:00:00,15.8,58.25,4.35,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.35598792805413,26.89936442563577,8.748899793915946,0.0690486020746856,6.143003361717948,0.05831944915746762,1080.8944810831783,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,1115.9807703252113,44.19587104736224,0.0,0.0,94502.18426678647,2885993.759736497,0.0 
 07/02  15:00:00,15.05,61.0,3.7249999999999996,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.101412925418664,26.898729958954902,8.313333808427192,0.0656110015628823,6.307942317585779,0.059885319869954046,2448.6271988567405,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,991.2644194723426,3375.0906562904706,0.0,0.0,5322364.420956658,2576897.991881962,0.0 
 07/02  16:00:00,15.25,62.75,4.35,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.9852725323953,26.89518347826834,12.789431031183838,0.10093752984209037,9.53109652103372,0.09048477857545802,828.2105200905808,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,785.9181298210325,0.0,0.0,0.0,0.0,2077358.0079339882,0.0 
 07/02  17:00:00,14.65,68.25,4.6,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.965249529598818,26.894630198455655,10.060598690265584,0.07940087233372255,7.413670601673013,0.07038270374697758,3306.321374378076,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,531.1932269123326,6643.304138880831,0.0,0.0,9562673.061871115,1425623.1948301182,0.0 
 07/02  18:00:00,13.575000000000001,76.0,3.8499999999999996,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.089430652844538,26.893273273288294,8.645751726942681,0.0682345305915303,6.538474207063348,0.062073906138902776,3605.574829439793,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,260.57071478587875,7605.688958729908,0.0,0.0,11360117.996824563,708273.1109608045,0.0 
 07/02  19:00:00,12.85,81.0,2.85,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.216454769235355,26.840048543750616,9.700436109972053,0.0765583751884045,7.861383929174737,0.07463313193379462,286.7831732294727,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,33.29156066056523,21.3402222753458,0.0,0.0,50975.113001793914,91625.31562967622,0.0 
 07/02  20:00:00,12.25,87.25,2.975,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.29602026687187,22.210644919734953,7.752381860361526,0.06118382228807325,5.201356739012614,0.04937979714956005,2745.179923867258,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5916.535477497079,0.0,0.0,0.0,8976009.600185174 
 07/02  21:00:00,11.575,90.5,2.35,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.337981321005092,24.146798361425816,9.464960641937186,0.0746999412968657,7.307530047329701,0.06937504376405368,246.98433897667715,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  22:00:00,11.4,88.0,2.85,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.23261389418137,24.439211311042605,10.62217678791417,0.083832993344568,8.209665999658238,0.07793959577664356,246.9843389766772,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  23:00:00,11.175,89.25,2.725,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.11955236516436,24.485558940102248,10.458219999575054,0.08253900355132064,8.55326972809269,0.08120164513439376,246.9843389766772,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  24:00:00,10.875,93.0,1.775,24.736697030217893,26.9,22.1,27.0,22.0,24.736697030217893,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.997133396501365,24.440272520147502,9.080610493281196,0.07166654954509949,7.803539940575515,0.0740839820548933,246.9843389766772,15.00798611111111,17.989991000660282,15.00798611111111,17.989991000660282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  01:00:00,10.649999999999999,91.75,1.9500000000000002,24.575121077196105,26.9,22.1,27.0,22.0,24.575121077196105,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.87351593832305,24.36005053914034,9.458086937142948,0.07464569222346265,7.9308467837042445,0.07529258711793324,246.9843389766772,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  02:00:00,10.6,93.25,2.475,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.73569801401733,24.246361428088736,10.18160520363033,0.08035588733978971,8.211794892743765,0.07795980671659464,246.9843389766772,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  03:00:00,10.6,94.75,2.225,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.606434377710446,24.127518347501507,9.7207000177221,0.07671830324057902,7.962069731170506,0.07558900647343164,246.9843389766772,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  04:00:00,10.825,94.25,2.1,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.495336664842434,24.018278122215683,9.434229612366838,0.07445740398564585,7.610429833318622,0.0722506646336227,246.9843389766772,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  05:00:00,10.9,94.75,2.475,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.424971334393184,23.945499181162923,9.89477876611766,0.07809217818608738,7.874301252666713,0.07475576432487147,246.9843389766772,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  06:00:00,11.275,92.75,1.4,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.51339585788483,24.041604643994702,8.278178061307042,0.06533354322518074,7.066747377104951,0.06708914029512826,246.9843389766772,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  07:00:00,12.0,89.75,1.8250000000000002,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.799553599980143,22.889580495413206,6.378523998077217,0.05034097723617135,4.942958884782291,0.046926661503225414,2648.6454807506752,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5782.201143118082,0.0,0.0,0.0,8628646.777053036 
 07/03  08:00:00,12.575,85.25,3.225,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.04696648621983,24.973192371847908,7.546312422599318,0.059557468467254356,5.819022873123169,0.05524369573197532,3464.7790169564446,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,7574.371234774963,164.66772574298258,0.0,11325868.489728795,0.0,240255.75244115715 
 07/03  09:00:00,12.175,91.5,3.6,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.24952779968349,22.899005266338136,6.140433911903594,0.04846190809543632,3.084930487434362,0.02928721280496519,6050.887512874559,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,7703.343339861069,6135.742796040444,0.0,11639666.644014938,0.0,9219015.205107264 
 07/03  10:00:00,12.899999999999999,87.25,3.6,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.158305991370014,23.06826046332779,6.324892295350818,0.04991770183156356,3.64773712979471,0.03463029524069425,5824.840537374939,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,7675.54649885284,6035.627107404082,0.0,11078613.326899,0.0,8966237.476230074 
 07/03  11:00:00,13.875,82.75,4.35,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.406418568773876,23.411274036934703,7.2296416104058014,0.05705821971428284,4.079992017305098,0.03873396659668368,5544.494582078712,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,7545.3146909451925,5879.540985780223,0.0,10583256.900096385,0.0,8452846.775589269 
 07/03  12:00:00,13.275,87.25,3.8499999999999996,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.413761884260808,23.491561843546226,6.692543016196927,0.0528192973377582,4.770396671583963,0.04528841834649274,5702.584415108477,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,7651.118088426857,5922.57009146563,0.0,11101116.899678454,0.0,8504126.571192572 
 07/03  13:00:00,14.2,80.0,3.9749999999999996,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.745530218188236,23.644911718643293,5.883240637856327,0.04643207160693004,4.769428038736777,0.04527922249704293,4833.94174617505,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,5964.1852955326685,5822.607335039101,0.0,8177057.083691178,0.0,8305034.363845337 
 07/03  14:00:00,14.525,80.0,4.475,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.865451647348912,23.84889115556672,7.1599385793093475,0.05650810518891977,4.9013848964817015,0.04653197311479329,4593.748313475901,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,5768.124806833071,5653.6520864625,0.0,7777222.341100603,0.0,7841313.088918527 
 07/03  15:00:00,15.175,76.5,4.975,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.857084912663105,23.803484944531704,8.28749159791144,0.06540704808842676,5.4879923286315915,0.052101011629056886,3535.9918739208297,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,3649.097162416605,5021.001773884045,0.0,5045175.350603297,0.0,6772093.677249473 
 07/03  16:00:00,14.875,75.0,5.1,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.788256344903346,23.668694805087966,8.779064782767062,0.0692866720447196,5.740001874791304,0.05449349899216775,5050.478849862999,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,6753.60738086401,5711.544485619685,0.0,9367773.118224824,0.0,7892104.02630394 
 07/03  17:00:00,14.4,75.75,4.725,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.614889941847622,23.29286207951001,8.134882412576319,0.06420261654167678,5.237906233033267,0.0497267848089763,5507.379725177553,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,7409.503351085797,5839.268518025053,0.0,10551884.758697303,0.0,8350808.341072713 
 07/03  18:00:00,14.3,75.25,4.225,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.40333138716477,22.963636785981976,7.061456657246753,0.05573086014003037,5.042730480803241,0.04787385690242757,5574.02734237661,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,7412.350346491712,5903.472875063662,0.0,10616409.050922617,0.0,8525976.29550932 
 07/03  19:00:00,13.625,75.75,3.3499999999999996,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.64786436891378,22.039978869541798,8.627230741247825,0.06808835813540456,5.221654290200178,0.04957249474954529,2721.735698110354,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,106.86599674180097,5873.413270641865,0.0,176182.3390733403,0.0,8715026.169647409 
 07/03  20:00:00,13.175,79.0,3.1,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.618420489524226,23.64300581756778,6.6091314117047775,0.05216099117096514,4.472216595725077,0.042457604695601475,3402.1314826149,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,7615.170284420675,0.0,0.0,11340702.779701743,0.0,0.0 
 07/03  21:00:00,12.725,84.5,2.35,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.93720557761546,23.826240839473805,8.478430646015521,0.06691398892254473,6.643182907613415,0.06306797262047584,246.98433897667718,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  22:00:00,12.299999999999999,87.5,1.65,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.16924674039887,23.770336900121677,7.799121480162812,0.061552703574269424,6.657820850080015,0.06320693994495603,246.9843389766772,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  23:00:00,12.350000000000001,88.0,1.5,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.23371718223638,23.69002686423172,7.676218671113936,0.060582722507418224,6.536847659825423,0.06205846428849858,246.9843389766772,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  24:00:00,12.4,88.0,1.5,24.413545124174316,26.9,22.1,27.0,22.0,24.413545124174316,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.22207682531429,23.58868014301082,7.680637884138367,0.06061760009074811,6.505412457331709,0.06176002986064014,246.9843389766772,14.977152777777778,17.010742800528227,14.977152777777778,17.010742800528227,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  01:00:00,12.325000000000001,87.25,1.125,24.271978111756887,26.9,22.1,27.0,22.0,24.271978111756887,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.16881907046961,23.468507872743118,7.317772072600805,0.05775376833846439,6.372952657730392,0.06050250449505137,246.9843389766772,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  02:00:00,12.0,90.0,1.0,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.09359633183464,23.341678710354184,7.302302833987083,0.05763168106731059,6.405799206043143,0.06081433772898078,246.9843389766772,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  03:00:00,11.825000000000001,91.75,0.25,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.006838664960323,23.2150720271393,6.921558702564152,0.054626748945310985,6.111292012559726,0.05801839309318601,246.9843389766772,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  04:00:00,11.425,93.5,0.0,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.907488597429225,23.08398741740521,7.024370505329635,0.05543816654351821,6.245150054055264,0.05928919286092926,246.9843389766772,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  05:00:00,11.225,94.75,0.75,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.822980976972715,22.973890379401,7.359334133040459,0.05808178697398442,6.396194591494131,0.06072315499687309,246.9843389766772,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  06:00:00,11.725000000000001,95.0,0.25,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.79917391300151,22.931280717733983,6.809099457157256,0.05373919121020923,6.034465115057418,0.05728902635203566,246.9843389766772,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  07:00:00,12.8,89.0,0.75,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.570478152323098,23.697112232890433,6.829856565257591,0.05390301172835461,5.95418761698461,0.05652690085874331,246.98433897667718,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  08:00:00,13.549999999999999,87.75,1.0,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.173658208256935,23.19411651606915,5.537629860369758,0.04370442108977732,4.726369861194023,0.04487044375346186,4665.083555651691,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,6793.650127388946,5303.253759244059,0.0,8883097.109135954,0.0,6987736.627833031 
 07/04  09:00:00,13.850000000000001,90.25,1.8250000000000002,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.489132673179295,24.723459002308285,7.467889824791156,0.05893853684416224,5.6089230758444995,0.053249084346647865,246.98433897667724,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  10:00:00,14.5,82.75,2.475,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.310359126432544,23.423982854608965,5.576321215647718,0.044009783370435256,3.7029741091341277,0.035154695117841,3010.073689043066,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,5388.78798903901,2047.9121621251988,0.0,6975497.130085963,0.0,2952646.1800110806 
 07/04  11:00:00,15.15,76.25,2.6,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.5372863150277,23.652805405761573,5.596540109339312,0.04416935615990442,3.7353732902131385,0.03546228120927244,2662.297568389435,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,3911.7085910974397,2453.737097144779,0.0,5252091.489962445,0.0,3426553.955636784 
 07/04  12:00:00,17.7,65.25,2.225,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.043196319840877,24.17703540614106,4.040763038685368,0.03189075720472975,3.001092915913782,0.028491289263680882,261.420259663852,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,19.412779060814724,0.0,0.0,0.0,0.0,51621.55685036439,0.0 
 07/04  13:00:00,18.200000000000003,61.25,2.85,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.58024190150688,26.871134166075137,5.582610829450732,0.044059422645191804,4.075861791395262,0.038694755727704054,968.246292454473,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,53.42653928582443,972.3075239202212,0.0,0.0,142283.59410885262,0.0,2435970.2211649725,0.0 
 07/04  14:00:00,16.9,63.25,4.225,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.908391544585406,26.921826257692167,12.58017524403067,0.099286028519717,8.476709981385472,0.08047481462614028,2194.8168692261956,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,1339.3512701688728,1509.6960927821574,0.0,0.0,3338468.080960479,0.0,3627948.8667265894,0.0 
 07/04  15:00:00,16.725,63.25,2.7249999999999996,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.0494593152036,26.940099257210512,9.019387259438133,0.07118335979428138,7.12622013086667,0.06765375308060641,2582.886173778619,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,1864.7708183775426,1613.6263949552024,0.0,0.0,4522650.903521517,0.0,3831918.409387046,0.0 
 07/04  16:00:00,17.7,63.0,2.85,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.97972814500995,26.88473747005588,8.632804282359597,0.06813234597746916,5.843048606142233,0.055471787340065276,2584.1124849514,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,1925.947852301832,1540.7358151255225,0.0,0.0,4672079.458310032,0.0,3687479.231802971,0.0 
 07/04  17:00:00,17.1,68.25,2.725,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.845491932868207,26.816105842927122,8.341072103053936,0.06582991942833145,7.075676708713207,0.06717391213555782,2200.6999093685404,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,1584.453103874115,1268.5920666012526,0.0,0.0,3906100.456967001,0.0,3082903.3464707267,0.0 
 07/04  18:00:00,16.575,74.5,2.225,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.7483515300178,26.75489502193767,7.803737329136013,0.061589133059861315,6.652656792717062,0.06315791425457438,1788.204126942021,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,1218.9889191221687,994.6107135462811,0.0,0.0,3057840.589313519,0.0,2456225.5609761328,0.0 
 07/04  19:00:00,16.125,76.0,2.1,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.603050129958575,26.640927549397837,7.988486474459307,0.06304722156465109,6.324717019975867,0.060044572819295886,777.734472866314,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,392.3769192255721,335.5330592989181,0.0,0.0,1030786.4084007173,0.0,868645.2290979224,0.0 
 07/04  20:00:00,15.55,79.0,1.275,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.333873241274798,24.356837773987714,4.875195245410529,0.03847631410418517,4.062882058150224,0.03857153084103401,1462.5069288153009,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,1329.5853609189667,1150.78045343142,0.0,2360849.246200549,0.0,2008438.4628369813 
 07/04  21:00:00,15.025,81.5,1.8250000000000002,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.58536789280598,23.709119595226106,6.235397372778074,0.04921138452973231,4.624691508218211,0.043905146294283895,246.98433897667718,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  22:00:00,14.75,85.0,2.1,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.158184195134258,23.151808425391955,5.3824983952772465,0.04248008305245233,3.840460719002343,0.036459943199587064,4521.746125546694,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,6720.119596035721,5347.394386963938,0.0,8515277.748977622,0.0,6839958.037352568 
 07/04  23:00:00,14.7,84.5,2.475,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.976123297749893,22.987971872849954,7.4431781633888825,0.058743505958569434,5.4485709578936685,0.05172675941216978,246.98433897667718,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  24:00:00,14.025,84.75,2.6,24.130411099339454,26.9,22.1,27.0,22.0,24.130411099339454,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.46291640038931,23.52676386509517,8.597403310900479,0.06785295226524059,6.348972179698311,0.06027484252141824,246.98433897667718,14.970138888888892,16.15276090708925,14.970138888888892,16.15276090708925,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  01:00:00,13.2,89.5,2.6,24.080132489405507,26.9,22.1,27.0,22.0,24.080132489405507,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.568737032307986,23.643051868830295,9.104527702744825,0.07185531040850995,7.0130243519049,0.06657911335028485,246.9843389766772,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  02:00:00,12.55,89.5,3.7249999999999996,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.540905297217947,23.614955767227855,12.059643229511503,0.0951778539167043,8.747337847392762,0.08304405757504732,246.9843389766772,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  03:00:00,12.175,93.5,2.5999999999999996,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.478916270878983,23.54785291794763,9.703727554866472,0.07658435213111944,7.631485738903388,0.07245056177560827,246.9843389766772,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  04:00:00,11.725,90.5,2.1,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.406612111283092,23.465413139957604,8.991293687822495,0.07096163799005019,7.550152554747046,0.0716784139809676,246.9843389766772,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  05:00:00,11.225,91.25,2.475,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.408156518105788,23.51558794084248,9.817780517229247,0.0774844878966591,8.203558320423152,0.0778816116819513,246.9843389766772,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  06:00:00,12.0,89.0,2.225,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.700243329399864,24.17092905572661,9.120242797750212,0.0719793380425157,7.293745534360483,0.06924417859014241,246.9843389766772,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  07:00:00,12.6,87.25,2.475,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.08425300284545,23.10088266864139,4.206010484046973,0.03319493320027225,3.0685976524476244,0.02913215478472347,5741.176212238982,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,7525.832179480696,5884.398108504783,0.0,11031652.191338833,0.0,8712387.737510985 
 07/05  08:00:00,14.125,81.75,3.7249999999999996,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.738936834122555,23.618569183444052,5.961601777838964,0.047050518188812646,5.046937233914944,0.04791379429294662,5528.250168603872,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,7825.3876952251785,5796.801837706065,0.0,10699413.182216832,0.0,8277403.26003339 
 07/05  09:00:00,16.174999999999997,74.0,3.7249999999999996,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.407284548077893,24.109796313036377,5.126048226440901,0.04045611134434332,4.322519243252678,0.04103643224583091,1235.3560723268513,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,189.65485636779297,1886.4736538277402,41.82439509997869,0.0,2988913.421174981,481931.74848022143,79380.13179919035 
 07/05  10:00:00,17.825,69.75,3.6,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.962777932501453,26.90554079185045,6.6552534232988725,0.05252499813189288,4.626245166486843,0.04391989616321122,1388.0981914779136,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,1827.1171140829806,0.0,0.0,0.0,0.0,4076813.9525661273,0.0 
 07/05  11:00:00,18.05,65.25,3.6,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.36174924053283,26.91177739135878,9.775758064079422,0.07715283572163223,7.600886286755921,0.07216006165886057,2081.7605988372497,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,802.6810037947065,2541.075238511201,0.0,0.0,2000173.5052684136,0.0,4558028.394587837,0.0 
 07/05  12:00:00,18.6,60.25,3.9749999999999996,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.154011502587224,26.961582306999752,9.654435675439082,0.07619532774539471,9.353871495604817,0.08880226836809889,3103.8961578319168,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,2484.5188341302523,2751.277958417615,0.0,0.0,5647926.782896122,0.0,4567907.410246685,0.0 
 07/05  13:00:00,20.0,56.0,4.1,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.099661907782078,26.95858774245319,9.835790008462206,0.07762662350490745,8.745582889030157,0.08302739663593092,3215.3260980192313,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,3350.6435788271788,3022.3091884090754,0.0,0.0,5992740.0685623,0.0,4621290.263990896,0.0 
 07/05  14:00:00,20.85,55.0,3.3499999999999996,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.04391256983673,26.916823666509348,7.616002572583806,0.06010748133151763,6.425677908097406,0.06100305892698544,3233.7379280753403,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,3766.317265735207,3099.127905822221,0.0,0.0,6022267.635082569,0.0,4658045.285672618,0.0 
 07/05  15:00:00,20.85,53.5,3.1,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.93102747994474,26.816697086222014,7.28590455454764,0.05750226156332782,5.4267236778119985,0.051519349247315896,3223.521665050055,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,3740.9308210389518,2807.6003610151174,0.0,0.0,6017199.749263441,0.0,4626334.62460072,0.0 
 07/05  16:00:00,21.400000000000002,49.25,3.475,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.664279796391174,26.70931599170141,8.038205172466274,0.06343961451407565,6.521339596536739,0.0619112363520577,3303.6712909667467,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,2761.4719093293143,2245.718535258296,0.0,0.0,6182365.298144821,0.0,4749799.553137315,0.0 
 07/05  17:00:00,21.525,50.25,3.6,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.638818840344072,26.705873812088544,8.710095179663629,0.06874234592462283,5.471866959996986,0.051947923219226005,2904.1072024638097,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,2086.756347422323,1791.3224610272973,0.0,0.0,5149881.499876209,0.0,4355374.961919763,0.0 
 07/05  18:00:00,20.9,57.0,2.475,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.6431180251187,26.700784006567176,6.311414432981674,0.04981133102180847,4.591898108325777,0.043593817632208653,2341.3905210371204,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,1611.8648022691818,1417.3280141963955,0.0,0.0,4014098.758722691,0.0,3479029.0516144657,0.0 
 07/05  19:00:00,20.625,60.5,1.275,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.574195802285395,26.63648687392675,4.575629267460712,0.036112061170238546,3.8781553857036197,0.03681780271369581,1308.8039872487548,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,753.5895900321887,717.5800874865986,0.0,0.0,1957642.7628998798,0.0,1842264.9722894211,0.0 
 07/05  20:00:00,20.0,60.25,1.0,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.563797606937616,26.62340248053303,4.620544377241892,0.03646654294685897,4.407779810635256,0.04184586519447486,399.63260812409857,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,68.65373567121824,136.98556070682451,0.0,0.0,183321.165743977,0.0,362929.0919632829,0.0 
 07/05  21:00:00,18.525000000000002,69.75,1.0,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.789340452992782,24.876544646818324,3.4912703087502592,0.02755401707214678,2.844378591651475,0.027003500225013223,246.98433897667718,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  22:00:00,16.825,76.0,1.375,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.315319514919814,23.146843828700245,3.762497034068721,0.029694609223123072,2.518818574658515,0.02391275132895279,843.8261766553592,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1445.9681170903139,0.0,0.0,0.0,2144130.3226637854 
 07/05  23:00:00,14.6,86.0,1.5,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.649930476224807,23.913796577630443,4.487570420354175,0.03541707775103842,3.233968740869273,0.03070212800717409,1498.3470640578187,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,3497.860277919763,0.0,0.0,4496480.945167967,0.0,0.0 
