Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 07/05  24:00:00,13.25,92.0,1.125,24.029853879471563,26.9,22.1,27.0,22.0,24.029853879471563,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.040912369317443,22.30117504930191,5.446060127723226,0.042981728844977266,4.262846151119078,0.04046991752040495,2226.4389534665274,15.016111111111114,15.848042059004733,15.016111111111114,15.848042059004733,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5373.425009812882,0.0,0.0,0.0,7108796.748412253 
 07/06  01:00:00,12.399999999999999,93.0,1.0,24.056593491524406,26.9,22.1,27.0,22.0,24.056593491524406,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.858854055432786,23.719054045672294,5.136433404814978,0.040538073884310334,4.561383183757603,0.043304119989686155,2993.726614533544,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,7175.348657124676,0.0,0.0,9870781.7892247,0.0,0.0 
 07/06  02:00:00,11.9,94.5,0.25,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.980766863952375,23.996903406812613,6.82927445977346,0.05389841759984862,6.056148365227049,0.057494879276309946,246.98433897667718,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  03:00:00,11.2,95.75,0.75,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.270752321228457,24.005850924762864,7.621618776875678,0.060151805882541674,6.708281103995608,0.06368599132087459,246.9843389766772,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  04:00:00,10.850000000000001,96.0,0.25,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.37374084117498,23.96024343729249,7.662937840883326,0.06047790672675828,6.782012047753363,0.06438596619840908,246.9843389766772,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  05:00:00,10.575,96.75,0.75,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.49116728794197,24.04672871324557,8.043151668607372,0.06347865355346984,6.977681499956466,0.06624358111370307,246.9843389766772,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  06:00:00,12.3,89.5,1.375,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.02898149643007,21.850742509854722,5.829737690045668,0.04600981236974349,4.449430106496887,0.04224127801925582,2637.7210140696825,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5746.840587075288,0.0,0.0,0.0,8589144.16765371 
 07/06  07:00:00,14.1,79.5,1.9500000000000002,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.954357832242117,23.51672788572809,3.750958073528116,0.029603540732971,2.2727274683213383,0.021576451490086638,4654.863301206024,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,7028.401113864209,4659.453539490944,0.0,9604900.349406851,0.0,6231729.901700916 
 07/06  08:00:00,15.399999999999999,77.0,3.225,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.277396555455717,23.352521325719646,4.5642298402712544,0.0360220939137349,3.8301628913716437,0.03636217935353686,4184.1285953864635,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,7009.64341870447,3824.653448428561,0.0,9237426.440469988,0.0,4907502.756097902 
 07/06  09:00:00,17.275,71.0,3.6,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.369689012377627,26.373768984403625,6.964725962766324,0.05496743623657782,4.86107309958477,0.04614926751443052,1411.6946298208682,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,527.5268070970188,1844.3999872288073,0.0,0.0,2862901.966694645,1316320.7695946144,0.0 
 07/06  10:00:00,18.925,66.0,2.475,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.113428318604,26.91101429673639,4.475332242903481,0.03532049085842136,3.9420672671284596,0.037424558969526935,1196.6239207617111,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,1398.450952374833,0.0,0.0,0.0,0.0,3393895.3428706974,0.0 
 07/06  11:00:00,20.575,63.5,3.5999999999999996,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.225312981552072,26.925015330402857,3.796368642535155,0.02996193280319822,3.3632535648075206,0.0319295113036713,1455.4202715000306,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,1820.7801876413,0.0,0.0,0.0,0.0,4318198.956960892,0.0 
 07/06  12:00:00,22.35,60.75,3.3499999999999996,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.240485674664026,26.9617623178937,4.32630782515164,0.03414435123365228,3.7744181368399747,0.03583295884261138,1610.6998298949948,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,2221.1641298280774,0.0,0.0,0.0,0.0,4873402.319006309,0.0 
 07/06  13:00:00,23.55,56.25,2.725,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.605903025157588,27.02356335483053,2.7133924497334956,0.021414801854787884,2.3126440990485007,0.021955405525947543,2029.2683938332193,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,509.6391991734115,2929.451354042384,0.0,0.0,1427016.7714307217,0.0,4946150.710580725,0.0 
 07/06  14:00:00,23.8,52.0,3.35,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.067912528655327,26.950463283550278,7.330400696579854,0.057853436737053954,3.4114081050141456,0.032386673068677416,3449.2168714215404,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,3433.0269560973275,3092.8512503610264,0.0,0.0,6461673.48386613,0.0,4994363.632935379,0.0 
 07/06  15:00:00,23.575,53.25,3.9749999999999996,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.943756938670724,26.822512926423446,9.15729541770093,0.07227176699599175,4.853751999265665,0.046079763639420866,3426.147791591984,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,3392.4508349362172,2765.424175032772,0.0,0.0,6433730.081834946,0.0,4939258.347580159,0.0 
 07/06  16:00:00,23.125,54.75,4.1,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.74459670631828,26.73219985144071,9.836714009010583,0.07763391595855129,4.612505195317386,0.043789453853015574,3440.405252009764,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,2727.907350230106,2279.709687974228,0.0,0.0,6472045.58694103,0.0,4952457.938705623,0.0 
 07/06  17:00:00,23.075000000000003,56.5,3.3499999999999996,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.699496270341413,26.73050298720152,7.428195101913068,0.058625255724360156,3.8891019338554207,0.03692172527743183,3100.7927933148317,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,2158.3257723211937,1869.2432728698532,0.0,0.0,5511073.790990952,0.0,4700000.242560048,0.0 
 07/06  18:00:00,22.65,56.25,3.1,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.679492734865498,26.71886876096591,6.892891350909416,0.05440049871916033,3.9265386325946676,0.037277135737135106,2551.5270808788064,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,1699.041900312511,1508.9776475394178,0.0,0.0,4398849.841588593,0.0,3847971.1438563196,0.0 
 07/06  19:00:00,22.275,59.0,2.35,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.604781617034483,26.655100719339742,5.466060941058646,0.04313958048732065,3.3471028418748956,0.03177618218931734,1482.6658417204576,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,843.9469929993398,808.0531857678172,0.0,0.0,2273164.888929082,0.0,2149853.4852476185,0.0 
 07/06  20:00:00,20.55,69.0,2.475,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.579808508487243,26.6316370717548,6.417399698356725,0.05064779441572584,3.814102039213941,0.036209703439772284,519.5071811398498,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,148.82533668109699,215.9432376811746,0.0,0.0,400452.50921309326,0.0,574953.5557990388,0.0 
 07/06  21:00:00,19.025,76.5,1.775,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.90118636323937,26.71814405829194,3.999945291770456,0.03156861288593517,2.597801895457364,0.024662590371907225,263.16568603468266,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,22.011878631918325,0.0,0.0,0.0,0.0,57878.9925016396,0.0 
 07/06  22:00:00,16.825,86.25,1.5,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.481167335517874,24.491248192740002,4.1846437748210645,0.03302630155083775,2.6945724203557417,0.0255812946887439,384.543394196785,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,0.0,268.2776409105924,0.0,0.0,0.0,494404.16960193345 
 07/06  23:00:00,15.45,90.5,1.125,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.735538762496468,24.27014854574349,3.9059418631625586,0.030826713277013307,3.2309878725508137,0.030673828722914073,1148.617871091076,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,2439.286206364974,0.0,0.0,3240022.294573775,0.0,0.0 
 07/06  24:00:00,14.825,93.25,1.0,24.08333310357725,26.9,22.1,27.0,22.0,24.08333310357725,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.197953628392405,22.614485646214554,4.607941674350185,0.036367079124260376,3.694927007654052,0.035078298850738675,1310.9540657599316,15.107013888888893,16.010100313870453,15.107013888888893,16.010100313870453,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3120.3249515572097,0.0,0.0,0.0,3820486.77928799 
 07/07  01:00:00,14.4,94.0,0.25,24.140956043219525,26.9,22.1,27.0,22.0,24.140956043219525,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.353754580698574,24.07054129164564,4.265735672619127,0.03366629998657627,3.8574479817599157,0.03662121412007663,2065.6908753951675,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,0.0,5375.196647739876,0.0,0.0,6534067.423165325,0.0,0.0 
 07/07  02:00:00,14.45,95.5,0.0,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.42456556018719,23.20106182656642,4.614856865833719,0.036421655621450215,4.015406725911342,0.038120817230490746,1901.2494517522337,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4881.462283166653,0.0,0.0,0.0,5939669.448292971 
 07/07  03:00:00,15.024999999999999,93.75,0.0,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.88437228604404,23.025902659650495,5.152081615582135,0.040661573650440194,4.5420776404620256,0.04312084015336047,246.98433897667718,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  04:00:00,14.75,93.0,0.0,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.973565537187742,23.57929924338165,5.70731252608339,0.04504360100265961,5.05664238675077,0.04800593149913816,246.98433897667718,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  05:00:00,14.75,93.0,0.0,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.029391870990814,23.820497630404173,5.827255080267168,0.04599021896500231,5.170540868245322,0.049087242432814204,246.9843389766772,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  06:00:00,15.775000000000002,89.25,0.75,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.245170497259835,24.17987902355171,5.675056108013069,0.044789024927020804,5.01865477679922,0.04764529088790407,246.9843389766772,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  07:00:00,16.85,87.25,1.0,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.07766629789207,23.357134928492528,3.3135152103024503,0.026151127411894345,2.78473412936348,0.026437257300972815,1292.0817887579378,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,0.0,1534.8438578918099,852.0577525974164,0.0,2347526.50628956,0.0,1408368.5548333577 
 07/07  08:00:00,19.2,75.75,1.375,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.8114988858607,24.84118641142912,1.6399318614751848,0.012942770542570738,1.8577872708940701,0.017637159531033945,374.37068708612503,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,184.35660839845895,0.0,0.0,0.0,0.0,455493.48072011775,0.0 
 07/07  09:00:00,21.325000000000003,64.5,1.9500000000000002,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.42188619696237,26.952250074072147,3.0425165767175333,0.024012335420448637,3.3187540354763705,0.03150704888821308,1462.7979827015188,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,2045.4645167252365,0.0,0.0,0.0,0.0,4345220.938774405,0.0 
 07/07  10:00:00,22.625,59.75,2.1,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.739353963324298,27.046769590130527,2.424779568000312,0.01913699361674163,2.100987672184508,0.01994601606308815,1631.4806126643298,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,3135.3031394927493,0.0,0.0,0.0,0.0,4948186.585275549,0.0 
 07/07  11:00:00,23.950000000000003,56.0,2.1,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,26.869556135079776,26.959361602811548,2.832397368440936,0.022354019753074314,1.7788580348012917,0.016887833948691554,2616.8249293075323,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,1544.1419399570966,3509.7833497091106,0.0,0.0,3295154.3353360617,0.0,5182271.789855017,0.0 
 07/07  12:00:00,24.900000000000002,51.25,2.475,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.137614192047568,26.937395122081313,4.09944937250042,0.03235392507797886,3.081582757832059,0.02925543067253936,3582.9154682721137,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,3614.3743427758936,3522.3611902566136,0.0,0.0,6640440.223592207,0.0,5296911.841871364,0.0 
 07/07  13:00:00,25.25,48.5,2.225,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.108951141764496,26.93154398945054,3.5197402912573823,0.027778709609438686,2.065220859942383,0.01960645890102012,3627.5654539189145,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,4072.963172300495,3563.882640394113,0.0,0.0,6742409.100909246,0.0,5355682.912882809,0.0 
 07/07  14:00:00,26.05,48.0,1.65,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.0674442057448,26.91647434045609,1.4239689118706762,0.011238334542459389,1.3548191481984087,0.01286216232979957,3730.318916754555,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,4482.673448486888,3627.968904481183,0.0,0.0,6988172.56595083,0.0,5479831.914049531,0.0 
 07/07  15:00:00,25.775000000000002,45.0,2.7,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.963080559403267,26.835417627866967,2.831552455563732,0.022347351479986267,4.446416443030689,0.04221266738974032,3687.167841562353,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,4515.740770437654,3377.5256432699857,0.0,0.0,6958672.290163237,0.0,5353988.319145195,0.0 
 07/07  16:00:00,25.45,46.25,2.35,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.873966108175143,26.76235795391301,1.827567131299953,0.01442363709567909,3.5500333968438893,0.033702731384579576,3619.755989342446,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,4313.337380047215,2951.6335780474237,0.0,0.0,6836092.368719421,0.0,5233885.572597345,0.0 
 07/07  17:00:00,25.4,50.0,2.1,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.80977339498786,26.721176519808797,1.1033106502146062,0.008707615796949533,2.6758277932162935,0.025403339987262324,3598.5631409090884,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,3899.9643682294723,2416.5290717259422,0.0,0.0,6732485.955524454,0.0,5261197.731432226,0.0 
 07/07  18:00:00,23.75,63.0,2.475,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.726755382357563,26.726563537268817,3.8666206365360294,0.030516379887172464,3.706400547270511,0.035187224480584194,3473.6534795380358,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,3321.0632243088794,2033.7467067883001,0.0,0.0,6505472.231705682,0.0,5039808.69127637,0.0 
 07/07  19:00:00,22.0,65.5,2.6,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.666123977277103,26.744596115482707,5.718056585308563,0.04512839592403038,4.395217198752205,0.04172660030695025,2429.2246747326426,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,1874.9574154602467,1225.953483610591,0.0,0.0,4710184.663507333,0.0,3099975.356180967,0.0 
 07/07  20:00:00,20.775,65.0,2.6,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.644593941386326,26.739614839196115,6.8932039547963715,0.05440296587067718,5.390880045481904,0.051179062783153956,1012.1442801233695,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,584.3225904802877,468.27322256064025,0.0,0.0,1528645.141915834,0.0,1210442.0821012342,0.0 
 07/07  21:00:00,19.6,69.5,2.225,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.680220488339184,26.741790838538748,6.808207342371357,0.05373215040733031,5.800619158379774,0.055068977529316596,641.4199749515303,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,303.2504616925378,248.84445571224325,0.0,0.0,779972.0930866441,0.0,631978.8622270717,0.0 
 07/07  22:00:00,18.925,71.0,1.275,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.693151649598647,26.742902861320566,6.002851957109726,0.04737607537669546,5.283401615044454,0.050158701489119384,404.69755341342113,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,116.41118691524937,104.0710224002909,0.0,0.0,301089.8609500106,0.0,263476.1140103325,0.0 
 07/07  23:00:00,17.6,77.75,0.25,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.714848853936182,26.753453699408766,5.991657174220552,0.04728772322645543,5.37975478529033,0.05107344359203493,267.30373345179896,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,13.927846321840478,14.500257943027659,0.0,0.0,36004.77220827282,0.0,36729.58811070161,0.0 
 07/07  24:00:00,16.45,83.75,0.0,24.1985789828618,26.9,22.1,27.0,22.0,24.1985789828618,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.05872079965296,23.102068664147296,2.6478926900665942,0.020897860645291744,2.3468505000504547,0.0222801487088221,246.98433897667715,15.217013888888891,16.359330251096363,15.217013888888891,16.359330251096363,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  01:00:00,14.850000000000001,91.0,0.0,24.325114834575622,26.9,22.1,27.0,22.0,24.325114834575622,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.309661858812078,23.351289750419866,4.273848395193899,0.03373032771189063,3.7873621292726485,0.035955844418952804,2901.761277451131,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,0.0,4122.965184746164,3526.460164831064,0.0,5159608.7361007165,0.0,4376673.094614688 
 07/08  02:00:00,13.65,95.25,0.0,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.443101767903354,23.525733121086798,5.505970331765573,0.0434545558216915,4.8947977803338985,0.046469437419685226,246.98433897667715,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  03:00:00,13.25,96.75,0.0,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.184314372167016,24.26070878929752,6.495727306197128,0.05126597635318443,5.774096833162369,0.05481718417906491,246.9843389766772,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  04:00:00,12.75,97.0,0.0,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.392426305823978,24.457443584606025,6.990851727701033,0.055173627596562066,6.2136383489322995,0.058990032144815,246.9843389766772,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  05:00:00,13.125,97.0,0.0,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.270553972073113,22.491128336775596,3.8718198435753814,0.030557413386974798,3.3588529022376097,0.03188773300698268,4797.479100961818,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,0.0,6912.489151214665,5537.152442707207,0.0,8949109.927817805,0.0,7398151.416528422 
 07/08  06:00:00,14.2,97.0,0.0,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.51293699693987,24.50804237268384,5.567958784226831,0.043943784877692293,4.974233993328733,0.04722357605712828,246.98433897667718,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  07:00:00,16.674999999999997,89.5,0.0,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.593736275753123,23.463772885676693,1.93802364395663,0.015295388740873626,1.7215376781675669,0.016343655242031442,490.82404613151897,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,0.0,0.0,490.848093077043,0.0,0.0,0.0,876321.0893897293 
 07/08  08:00:00,19.5,76.5,0.75,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.52315014741668,24.903899608777536,2.791624783696801,0.02203223186592627,2.0852827383686092,0.019796919109160784,266.90375811043805,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,27.439243984552174,0.0,0.0,0.0,0.0,71246.28044332533,0.0 
 07/08  09:00:00,21.625,68.5,1.8250000000000002,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.00692623044194,26.92126719043281,2.6817778647436588,0.021165291293444202,1.2326379285090474,0.011702218079390047,1148.9610988274007,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,1295.7514965334797,0.0,0.0,0.0,0.0,3224623.8931898726,0.0 
 07/08  10:00:00,23.299999999999997,64.75,1.275,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.23412220311719,27.093397031369125,1.3468812374191796,0.010629938483132498,0.9016957331664045,0.008560372731294966,1650.0060553411731,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,2324.952725884982,0.0,0.0,0.0,0.0,5014878.178912186,0.0 
 07/08  11:00:00,24.15,60.25,1.8250000000000002,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.89026599310442,27.044794095982184,1.5046216864258921,0.011874867302882033,1.115330257629828,0.010588541536372766,2529.856140247708,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,1214.2436461171487,2696.506087420469,0.0,0.0,3130182.245210361,0.0,5035828.769314224,0.0 
 07/08  12:00:00,24.525000000000002,59.75,1.65,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.03472993092291,26.9310809096222,1.925146865804591,0.015193761844741787,0.8971258542897844,0.008516987956274057,3478.494253399447,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,2548.8194729822535,2656.2431095290935,0.0,0.0,6499853.462951982,0.0,5063418.256639999,0.0 
 07/08  13:00:00,24.6,60.0,2.4749999999999996,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.08587296050991,26.93900064715894,3.5563828413291834,0.028067902184334678,2.8628615075404755,0.027178970334664744,3532.984667026357,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,3074.945194731506,2754.4238652433896,0.0,0.0,6688920.935413478,0.0,5068680.245565368,0.0 
 07/08  14:00:00,24.674999999999997,60.75,3.7749999999999995,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.043080722816754,26.880072138011048,6.805387255580663,0.0537098935458719,4.165003034915742,0.03954103041017018,3521.423924951014,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,3393.062391716135,2650.27452258808,0.0,0.0,6641031.923455618,0.0,5074950.586051995,0.0 
 07/08  15:00:00,24.175,60.25,3.3499999999999996,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.868762266721326,26.770172145676906,6.453233932798673,0.05093060755256777,5.451045901625049,0.051750255631626434,3518.8181298409972,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,3095.659229217577,2217.785832543951,0.0,0.0,6612130.455554311,0.0,5094471.191557242,0.0 
 07/08  16:00:00,23.174999999999997,60.0,2.725,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.716971731465794,26.75721536719442,5.242995760274123,0.041379091823886736,3.327730626176224,0.031592269389342856,2781.169381116661,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,1961.4589575106627,1553.5550937895066,0.0,0.0,5062862.516645709,0.0,4006223.078004671,0.0 
 07/08  17:00:00,20.725,81.0,4.475,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.685902870605744,26.74293986087502,10.515468042821462,0.08299082005977174,7.112583874756778,0.06752429540362466,2015.3528116146563,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,1373.3462515420229,1170.0714019150303,0.0,0.0,3423806.8026629705,0.0,2903986.796522177,0.0 
 07/08  18:00:00,18.799999999999997,93.25,2.025,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.632048423308042,26.688592337327314,6.011121636136155,0.04744134184331774,3.8222498459865335,0.03628705576645018,1385.986709986819,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,861.4111487807554,778.4407999502521,0.0,0.0,2143004.11934008,0.0,1932869.0055534574,0.0 
 07/08  19:00:00,19.0,90.5,0.25,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.613080672929733,26.67134711792228,4.183746826798318,0.033019222602791325,3.670871273443707,0.03484992242220398,913.5657849335557,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,472.54115523542566,467.7988765754295,0.0,0.0,1199051.973870844,0.0,1186565.381065469,0.0 
 07/08  20:00:00,19.349999999999998,91.25,0.75,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.630112523468263,26.681872859166564,4.100339297429354,0.03236094859793471,3.914629616382916,0.03716407585020669,559.5583039249898,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,198.7582156801384,235.41258166673987,0.0,0.0,511655.9855249722,0.0,607068.635980427,0.0 
 07/08  21:00:00,19.1,93.5,1.0,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.678893918392387,26.720999206746757,4.594732663502182,0.03626283016092463,4.372137745692889,0.04150749233809208,367.9680605430742,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,59.986879971743335,107.13709303992323,0.0,0.0,155040.5976528427,0.0,277928.1985313063,0.0 
 07/08  22:00:00,18.174999999999997,95.5,0.25,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.884086703531825,26.793622709391645,3.2647038510214843,0.025765895416659964,3.103779825746611,0.029466161596398976,264.09171048187704,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,23.6103717159643,0.0,0.0,0.0,0.0,61190.81468552703,0.0 
 07/08  23:00:00,17.975,95.25,0.375,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.377027948161462,26.872698789167156,4.280834035309368,0.033785460208082374,3.945740722636648,0.0374594334257379,248.80007811755007,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,2.516912740424486,0.0,0.0,0.0,0.0,6494.719418392977,0.0 
 07/08  24:00:00,17.700000000000003,95.75,0.875,24.45165068628944,26.9,22.1,27.0,22.0,24.45165068628944,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.270098816739406,24.773429393241848,1.305963915530133,0.010307008292636614,1.6467610902681402,0.015633753397707846,246.98433897667678,15.394583333333337,17.12621420087709,15.394583333333337,17.12621420087709,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  01:00:00,16.625,97.5,0.25,24.517198117660495,26.9,22.1,27.0,22.0,24.517198117660495,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.635280276885858,24.28194877631686,4.8707811058457775,0.03844147656192408,4.319215580947592,0.04100506847236537,246.98433897667718,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  02:00:00,15.325,98.75,0.75,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.56656049852098,22.660295259395212,3.7598533482269243,0.029673744564023,3.372977581345605,0.03202182759502045,1918.7449336148034,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,0.0,2787.0053833879024,1929.8098195915968,0.0,3498094.1186839505,0.0,2507405.8485421007 
 07/09  03:00:00,15.075,94.5,1.0,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.770250675046356,24.051771012772054,5.624851233295258,0.04439279494402223,5.34697911669838,0.05076228326450491,246.98433897667718,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  04:00:00,14.725,91.5,1.0,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.08618786499793,24.39279967926454,6.12536428871255,0.04834297469356363,5.843617988659863,0.055477192851479284,246.9843389766772,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  05:00:00,14.075,92.5,1.0,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.317054793130303,24.687738787262848,6.705191669361787,0.052919123811913105,6.306530998827391,0.059871921320787086,246.9843389766772,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  06:00:00,15.025,88.5,1.8250000000000002,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.480727903038478,23.218608069694127,2.2673183208769103,0.017894268331172775,3.2460176190028687,0.030816515692535903,2585.0910444510623,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,0.0,3246.5805858844733,3429.0234845582145,0.0,4111921.009360612,0.0,4286752.578597877 
 07/09  07:00:00,16.675,83.25,1.275,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.082849467223905,24.35236148146017,3.0754293714692706,0.024272091792279397,3.260909316889837,0.030957892079076656,246.98433897667707,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  08:00:00,18.375,78.25,0.25,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.41885480681605,25.081076541932646,1.7069105314579647,0.013471383698518503,1.603232605966804,0.01522050973208768,246.98433897667712,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  09:00:00,20.225,72.5,1.9500000000000002,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.001541511249478,26.685771837204033,2.301203006575074,0.018161695120176045,3.7071137751889762,0.035193995608138476,961.2462358997351,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,1048.5625556317761,0.0,0.0,0.0,0.0,2553127.930880772,0.0 
 07/09  10:00:00,21.974999999999998,62.0,3.35,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.77966005399737,26.95862651376946,2.3837186639544052,0.018812930238365267,5.871883199360007,0.05574553252529825,1603.7102588917103,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,2287.1447205885793,0.0,0.0,0.0,0.0,4848213.311694119,0.0 
 07/09  11:00:00,23.0,57.5,4.35,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.16222806241703,26.954425266235475,1.258163996125692,0.009929758845059856,7.085857755258139,0.06727056730427337,1615.968093806692,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,2545.111921349644,0.0,0.0,0.0,0.0,4892341.517388053,0.0 
 07/09  12:00:00,23.275,56.25,4.225,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.763451718514,26.9277016224205,2.089045808476084,0.016487295104873026,7.341086245605524,0.06969361415772468,1621.1216365744463,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,2589.890111155304,0.0,0.0,0.0,0.0,4910894.271351969,0.0 
 07/09  13:00:00,23.975,52.25,3.7249999999999996,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,26.9612473981378,26.945331247734387,2.4299290233050903,0.01917763446286131,6.549483908692865,0.06217842825888453,3456.5920272721914,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,2914.7295375096182,2722.707184874103,0.0,0.0,6505713.477408724,0.0,4976874.200455125,0.0 
 07/09  14:00:00,24.275,45.75,3.6,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.030587705430918,26.879223808041264,2.4097820870704543,0.019018629580435195,6.224495548119831,0.059093106461843,3456.736487128912,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,3232.0161302509855,2599.1769474822304,0.0,0.0,6477011.797724191,0.0,5006095.935623854,0.0 
 07/09  15:00:00,24.6,46.25,4.35,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.99295910712149,26.80139411748123,3.392211412639166,0.026772218393381595,8.379374005909611,0.07955074212630536,3484.628437763418,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,3441.2579451304646,2265.2689210351273,0.0,0.0,6499155.262644889,0.0,5084363.492987376,0.0 
 07/09  16:00:00,24.474999999999998,45.5,5.425000000000001,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.884084583250115,26.733818421255844,5.589759135100979,0.044115838940266466,12.279039102782436,0.11657275024785455,3384.3033456003627,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,3255.0894477396346,1802.1019706280656,0.0,0.0,6482962.379013216,0.0,4742731.849091025,0.0 
 07/09  17:00:00,23.875,44.25,4.875,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.778521887673744,26.7101013415472,4.174004817570794,0.032942336121701776,9.939005619030738,0.09435731982291268,3088.874790627984,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,2797.2719699718496,1378.0635809745786,0.0,0.0,6485054.706449051,0.0,3684979.6321810065,0.0 
 07/09  18:00:00,23.175,44.75,3.8499999999999996,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.693997414461393,26.73731269762549,2.9806335747320216,0.02352393860714235,7.098860382527749,0.06739400953852138,2658.3179580966485,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,2193.1750975403443,1115.8032104841582,0.0,0.0,5644917.739921677,0.0,2985276.0321336417,0.0 
 07/09  19:00:00,22.25,47.25,3.9749999999999996,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.68241899781065,26.78166917357318,3.6587117497158363,0.02887550865398935,7.762720404988703,0.07369645616729217,1769.5949768448936,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,1269.7819908606098,781.629003082111,0.0,0.0,3360033.006660665,0.0,2090061.5709174217,0.0 
 07/09  20:00:00,20.65,52.5,3.7249999999999996,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66939572625991,26.763955326697932,4.98031707015892,0.03930596299917699,8.359784072975676,0.07936476239774809,889.1204057936,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,481.7447305658947,385.91951952684246,0.0,0.0,1281018.2018784457,0.0,1017463.6099404003,0.0 
 07/09  21:00:00,18.55,59.25,3.9749999999999996,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.689544504736624,26.75091046938605,6.32552233301418,0.049922674253346164,9.850402962048484,0.09351615828598525,513.917508178285,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,204.6756665863787,158.37991652910748,0.0,0.0,540876.3355295394,0.0,414620.7349723394,0.0 
 07/09  22:00:00,16.275,77.5,3.7249999999999996,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.678368092686195,26.726569754177135,7.30396944287603,0.05764483437992106,10.14932697409581,0.09635403459762462,264.2158539512892,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,14.733073545867084,8.641598048361153,0.0,0.0,38995.56301014796,0.0,22693.116540730694,0.0 
 07/09  23:00:00,15.025,87.5,3.6,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.849178145625597,22.897110404036994,4.6455132811293245,0.03666360405732721,6.128393237405916,0.05818074592847224,2981.0032201314807,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,0.0,4008.855851492134,3737.3750567215243,0.0,5125480.070165287,0.0,4696523.176377055 
 07/09  24:00:00,14.875,88.25,4.35,24.58274554903155,26.9,22.1,27.0,22.0,24.58274554903155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.676390315053197,24.75008110892689,6.974791419792654,0.05504687545216858,11.029749097728871,0.10471244338449015,246.98433897667715,15.646111111111116,17.52347136070167,15.646111111111116,17.52347136070167,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  01:00:00,15.05,86.5,3.0999999999999996,24.646664744128394,26.9,22.1,27.0,22.0,24.646664744128394,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.690736286472767,22.379963004070824,3.535972577545554,0.027906819052120127,5.27021846587121,0.05003354544529631,3827.987456538148,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,4621.51879628656,5560.195846119187,0.0,5723804.961587478,0.0,7139533.594676884 
