Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 07/10  02:00:00,15.25,84.5,3.35,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.168065304850757,24.0765453386448,6.101836403110919,0.0481572864757496,8.608740853723656,0.08172826791163375,246.9843389766772,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  03:00:00,15.3,84.0,3.6,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.55297806552494,24.490454490583648,6.455392692446182,0.05094764504749706,9.314301045643226,0.088426600847053,246.9843389766772,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  04:00:00,15.45,84.0,3.6,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.726445786483126,24.668272353584044,6.657558496959526,0.05254319037522592,9.429025244583373,0.08951575084311454,246.9843389766772,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  05:00:00,15.425,83.25,3.9749999999999996,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.58832606986776,23.132148916067322,3.22289340312231,0.025435916442439463,5.91560420898746,0.05616060395663937,4771.855313214326,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,7138.335899198513,5622.00760905555,0.0,9048810.550190754,0.0,7205741.409133283 
 07/10  06:00:00,15.325000000000001,81.5,4.475,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.938179787291133,22.920623876340997,6.86353579357663,0.05416881699406367,11.103445694969984,0.10541209218863463,246.98433897667715,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  07:00:00,15.675,78.0,4.6,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.41996768476664,24.996416030892988,6.528251051285759,0.051522662243468076,10.893401995008194,0.10341801337091738,2785.698331948865,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,7082.167484612277,0.0,0.0,9122227.517557006,0.0,0.0 
 07/10  08:00:00,15.875,76.25,4.6,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.967392463375372,22.9948375489532,4.032192955328228,0.03182311986867459,8.152202458781545,0.07739405773063651,2246.0171955885457,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,41.00483138550126,5508.365487543225,0.0,75688.61925248532,0.0,7103424.864617267 
 07/10  09:00:00,15.975,74.5,4.225,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.500950795349596,23.9879420905092,2.286797221626171,0.018048000903081222,6.342872831636232,0.06021693751986526,2776.4304593797983,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,3544.267018815986,3485.8106077525385,0.0,4614080.456109777,0.0,4472811.067363002 
 07/10  10:00:00,17.725,66.5,4.475,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.63474686203361,23.77659404307994,1.0949649365237233,0.008641749244897839,7.314647628174171,0.06944261549887808,345.49217147423747,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,178.1151711341297,0.0,0.0,354209.42191190505,0.0,0.0 
 07/10  11:00:00,18.675,61.0,4.975,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.461603235105464,24.39345260908553,2.9998625656007434,0.023675698825006027,7.079233512370628,0.0672076791413444,266.4752697755956,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,26.143364601133847,0.0,0.0,0.0,69810.63288931143,0.0,0.0,0.0 
 07/10  12:00:00,17.45,66.0,5.1,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.89596870105353,26.32189626732449,7.5472667149693855,0.05956499999186612,12.84322357867811,0.12192891333616981,1397.1931727422682,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,1246.3348376159174,387.80971672401574,0.0,0.0,3118675.6867986685,0.0,997753.998095803,0.0 
 07/10  13:00:00,18.049999999999997,64.25,3.9749999999999996,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.08193424761858,27.0948374932048,5.983033752477432,0.047219664929928025,9.63901524860039,0.09150931989097877,2801.707368583938,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,2169.6775688923085,1658.4915401811925,0.0,0.0,5177785.180978321,0.0,3959259.0203770744,0.0 
 07/10  14:00:00,18.85,61.5,4.35,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.135470397322415,27.07311435821625,5.772640964209824,0.0455591900978153,10.101090314559539,0.09589609322144327,3187.1107584317456,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,3346.4493972002097,2470.0707731446983,0.0,0.0,5944377.511666199,0.0,4568077.598372047,0.0 
 07/10  15:00:00,19.825000000000003,58.0,4.6,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.04013239230141,26.942614716750896,5.305684932596886,0.041873851144037605,10.246416737938983,0.09727576965338712,3203.8651072509438,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,3939.744082219764,2577.9171511271475,0.0,0.0,5994178.219935703,0.0,4578592.545851657,0.0 
 07/10  16:00:00,20.025,60.0,4.975,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.94048716417084,26.82342765755947,4.781555064552856,0.03773728134137547,10.60241798231231,0.10065551653755933,3217.1069052771345,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,3928.3397825548136,2276.5567234909286,0.0,0.0,5997350.016281238,0.0,4623091.222400408,0.0 
 07/10  17:00:00,20.0,60.25,5.1,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.84062688767161,26.74949443738744,4.693904986178334,0.037045524031764254,10.793800769617599,0.10247243540877801,3123.500997963647,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,3552.403427291478,1806.1011226615224,0.0,0.0,5962256.435001719,0.0,4324564.309329151,0.0 
 07/10  18:00:00,20.15,58.5,5.550000000000001,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.73888274606304,26.7605011147446,6.7099378585350005,0.05295658197640372,13.293538647835986,0.1262040415160199,2972.0010578971765,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,2972.4638150067485,1527.955486449432,0.0,0.0,6020316.118734126,0.0,3726302.425058378,0.0 
 07/10  19:00:00,19.599999999999998,58.75,4.875,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.665701597515483,26.757411032591513,6.0554729384164885,0.047791373903895054,11.30745666954455,0.1073488984963459,1929.275533723398,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,1568.9512641817487,827.7372826354563,0.0,0.0,3902374.822296425,0.0,2117448.9522506674,0.0 
 07/10  20:00:00,18.575000000000003,63.5,3.8499999999999996,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.636676599200253,26.737343893139098,5.782644456386368,0.04563814027062854,9.293228115266858,0.08822654207786168,595.0648508838581,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,338.11704231283915,130.33769460814895,0.0,0.0,896818.0426922321,0.0,349352.15202820796,0.0 
 07/10  21:00:00,16.575,77.0,3.225,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.74141299863649,24.45312011956835,3.195117962009154,0.025216705407218213,6.248319735384111,0.05931928466752911,1094.3809064185605,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,68.11832472644907,0.0,0.0,2078.0124768132755,181177.3984937698,0.0,0.0,2862295.24699711 
 07/10  22:00:00,15.25,84.75,2.35,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.4903391568094,24.13355284557812,3.8935727803627866,0.030729093245193524,5.4980999560080885,0.05219696978277695,1042.7170419828392,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,1773.5548639450076,0.0,0.0,2860534.775873572,0.0,0.0 
 07/10  23:00:00,14.175,88.25,1.275,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.906255789047215,23.52210555125303,4.355640106806889,0.03437584926102304,4.365081281980617,0.04144050082718653,1878.2744673952393,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4546.617922297607,0.0,0.0,0.0,5858420.176121605 
 07/10  24:00:00,13.075000000000001,94.25,1.0,24.71058393922524,26.9,22.1,27.0,22.0,24.71058393922524,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.345629283803447,23.406025355522022,4.903167452384124,0.038697078066965256,4.775463193286432,0.045336518068637435,2857.7277360747444,15.910069444444447,17.910860421894668,15.910069444444447,17.910860421894668,22.1,26.9,22.1,26.9,0.0,0.0,7000.750887640224,0.0,0.0,9381581.890923824,0.0,0.0 
 07/11  01:00:00,12.649999999999999,95.25,0.25,24.680319295302716,26.9,22.1,27.0,22.0,24.680319295302716,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.1078626175198,24.147388718347518,6.2629314105362806,0.04942869034663032,5.623876302053929,0.05339104486079886,246.98433897667718,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  02:00:00,12.225,93.5,0.75,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.779921642806418,24.244290257067192,7.282472339794093,0.05747517362812054,6.373628022135984,0.06050891616012714,246.98433897667718,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  03:00:00,11.799999999999999,94.5,1.0,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.971370868594917,24.206965382695632,7.807127871458272,0.06161589210535752,6.831914793563049,0.0648597247942781,246.9843389766772,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  04:00:00,11.100000000000001,94.25,1.0,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.001083665899454,24.116178651861237,8.050021127083497,0.06353286911382137,7.31395356878937,0.06943602635044027,246.9843389766772,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  05:00:00,12.4,94.0,1.8250000000000002,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.054283470551137,24.08337982822396,7.521535937093063,0.059361925972903205,7.625012502852572,0.07238910721689804,246.9843389766772,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  06:00:00,13.200000000000001,93.25,2.1,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.151568289639396,24.12079137915638,7.828671180616535,0.06178591752757978,7.453785274626609,0.07076353792401302,246.9843389766772,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  07:00:00,13.825,93.0,1.65,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.407446551523062,23.347338004606918,5.387286792163354,0.04251787433123627,5.0076745165333385,0.04754104827356621,4290.877811883734,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,6213.20146789777,5276.572183446627,0.0,7809155.53526349,0.0,6716603.870884463 
 07/11  08:00:00,14.45,91.5,1.9500000000000002,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.381542836518552,24.387214547412974,6.7764548499430735,0.05348155144446592,6.548382929237707,0.062167975958669554,246.98433897667724,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  09:00:00,15.5,86.5,2.1,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.3674952380026,23.44394220033001,4.55250092529598,0.03592952625357504,4.078645261400927,0.038721180983872464,2510.8882010629477,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,3678.166384882992,2741.405534385784,0.0,4644579.917125165,0.0,3488410.288787501 
 07/11  10:00:00,16.775000000000002,82.75,2.1,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.721177520963128,23.875575420988582,4.9124453088082305,0.038770301332910054,4.116208547426357,0.039077793217425764,1046.765875081586,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,837.4304180148658,18.509916061638286,0.0,419.09910912892826,2048627.5909195705,0.0,47320.57236297264,770616.0649839321 
 07/11  11:00:00,18.525,77.5,2.1,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.023294321442794,26.994117233801294,6.394114933736909,0.05046402497219485,5.545049334909233,0.052642690182811716,2885.6280069099926,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,2463.8095807505524,1753.723264738169,0.0,0.0,5570143.6859863885,0.0,3867564.723189738,0.0 
 07/11  12:00:00,20.875,68.5,1.65,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.153166639161768,27.119169284235674,3.7985884465574684,0.029979452076276086,3.8422416184219985,0.03647685041370424,3275.4142435113154,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,3424.422848334681,2826.847759279709,0.0,0.0,6128734.813930187,0.0,4701612.842394509,0.0 
 07/11  13:00:00,22.25,65.25,1.9500000000000002,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.032798707214692,26.98818074330146,3.3736493768024083,0.02662572195881509,3.174773547356962,0.030140150278182218,3366.183010790285,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,3912.802692378087,3128.133510552936,0.0,0.0,6299425.167845484,0.0,4857690.050683504,0.0 
 07/11  14:00:00,22.799999999999997,62.75,2.475,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.924032740828476,26.877532980314314,3.716302790265222,0.02933003218673423,3.936941250919454,0.03737589442808384,3397.596259568978,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,3883.2306560549423,2990.052584621246,0.0,0.0,6371346.069383962,0.0,4898856.844748318,0.0 
 07/11  15:00:00,23.425,59.75,1.4,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.75233908198733,26.761550309629882,1.881731309546399,0.014851114936154755,1.7374492385116227,0.016494713833384973,3441.5068562383412,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,3252.2735373017686,2521.6937030982986,0.0,0.0,6461129.01962368,0.0,4967152.042518312,0.0 
 07/11  16:00:00,23.75,58.25,2.2,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.726361139580007,26.75912141235018,4.01133902665913,0.03165853521731443,1.996317685961663,0.018952317121316946,3513.309930952887,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,2827.1764882302505,2229.704538703166,0.0,0.0,6614052.051472894,0.0,5072720.079641462,0.0 
 07/11  17:00:00,23.725,57.25,2.225,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.707142725426127,26.740226348246143,4.079014488925701,0.032192647639943214,1.7104491417428602,0.016238384693055122,3220.0616364258135,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,2321.2431876074834,1835.370056505319,0.0,0.0,5950900.746661024,0.0,4688456.17095533,0.0 
 07/11  18:00:00,23.4,57.0,2.1,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.68487054290707,26.722314343157343,4.15186999326339,0.032767642307439795,2.002890873709818,0.019014720585243075,2675.925933251356,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,1859.9124271997498,1481.709942865387,0.0,0.0,4846494.396091375,0.0,3846832.1845274065,0.0 
 07/11  19:00:00,21.95,67.5,2.1,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.590996660652003,26.638414389917667,4.671632843981984,0.03686974646886017,2.701987653348901,0.0256516922252698,1490.3435143213055,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,935.1024307497087,749.64601624959,0.0,0.0,2472717.8205954544,0.0,1978108.549791461,0.0 
 07/11  20:00:00,20.299999999999997,74.0,1.65,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.575900234165807,26.62175528286881,5.255672127335892,0.04147913702335393,4.080022435123174,0.038734255372432316,527.1153824988014,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,220.89475616920527,159.94454586710705,0.0,0.0,581251.8077186142,0.0,421644.5162008417,0.0 
 07/11  21:00:00,19.0,81.0,1.5,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.61067600231187,26.644389836158965,5.8774091142871825,0.046386047699936095,4.962763334590187,0.04711467777729432,260.60736887994113,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,16.023974729269362,2.735874536605083,0.0,0.0,41658.34825001284,0.0,7132.683141864115,0.0 
 07/11  22:00:00,17.2,89.0,1.125,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.31925154542232,23.29342649760493,2.8439863117644544,0.022445482720402875,2.379410737074976,0.022589263807071963,246.98433897667718,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  23:00:00,15.875,93.25,1.375,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.757690381261114,24.763669079181682,6.305222587602935,0.049762463360989925,5.279550775549639,0.05012214301358102,246.98433897667718,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  24:00:00,14.85,96.25,1.125,24.650054651380195,26.9,22.1,27.0,22.0,24.650054651380195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.556177761323955,22.58026566772383,3.847808030739734,0.03036790588904533,3.253941186688806,0.030891739174535842,2366.739590834489,16.101736111111116,17.727438337515736,16.101736111111116,17.727438337515736,22.1,26.9,22.1,26.9,0.0,0.0,3225.4942380547204,2983.525270554296,0.0,4008057.173305097,0.0,3605945.3163593123 
 07/12  01:00:00,14.075,97.0,1.0,24.644474186242174,26.9,22.1,27.0,22.0,24.644474186242174,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.823568567603143,23.858015949356908,6.3382987168114955,0.050023508811011086,5.319858019885073,0.05050480539357369,246.98433897667718,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  02:00:00,13.0,97.0,1.0,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.154719466902854,24.162077343174975,7.306366989200492,0.057663756441667435,6.249451985440881,0.059330033839510826,246.9843389766772,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  03:00:00,13.0,98.5,1.375,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.292900749034594,24.27981132924242,7.808259461658032,0.0616248229107451,6.6427807260482306,0.06306415445435061,246.9843389766772,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  04:00:00,12.65,99.75,1.5,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.344966567422084,24.31513309660901,8.18540163261359,0.06460132742003238,6.708970829684159,0.06369253932676969,246.9843389766772,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  05:00:00,12.8,100.0,1.5,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.373803218572792,24.328844312645437,8.142980983731846,0.06426653258029465,6.733951199031564,0.06392969390642847,246.9843389766772,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  06:00:00,12.9,100.0,1.5,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.43027304523835,24.37324896070992,8.098846572263827,0.06391821227865227,6.59933272443819,0.06265167486225387,246.9843389766772,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  07:00:00,13.425,100.0,1.125,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.538798826762307,23.48976702441029,5.681773720702948,0.04484204208077054,4.832346078793611,0.045876543582857233,4209.62177445521,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,6051.858333240286,5321.160309971728,0.0,7519473.230001158,0.0,6714237.26355241 
 07/12  08:00:00,14.575,91.75,1.375,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.375757519926637,24.395655063554354,6.689433482781452,0.0527947560879439,5.540357852160708,0.052598150944671185,246.98433897667724,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  09:00:00,15.425,88.25,1.9500000000000002,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.22329919618079,23.281379234420093,4.71510559826114,0.03721284479916673,3.276527546219815,0.03110616589201571,2396.7184297922513,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,3184.491247843309,2952.8201114741773,0.0,4066379.9235122264,0.0,3655794.3869823636 
 07/12  10:00:00,17.775,79.75,2.475,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.518565411554427,26.621756504325337,7.829851230168606,0.06179523078683165,5.285243877571174,0.05017619126235169,921.2796068184427,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,469.03303853376974,497.2443566914255,0.0,0.0,1178844.8050534246,0.0,1233886.970536455,0.0 
 07/12  11:00:00,20.225,69.5,2.225,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.19722001495517,27.172776856686735,6.4185878829334975,0.050657171878717225,4.179516589029208,0.03967881683667438,2291.8367332485686,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,1603.692004607629,1419.1269567878053,0.0,0.0,3906614.0941881686,0.0,3409342.299324886,0.0 
 07/12  12:00:00,21.625,61.75,2.85,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.146701249055305,27.100795878011375,6.853879992916783,0.054092610893504846,3.6524456442064723,0.03467499617127731,3171.0797470088,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,2355.275442695242,2003.7021559496652,0.0,0.0,5699066.372274478,0.0,4761519.083624649,0.0 
 07/12  13:00:00,22.35,61.5,3.1,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.060626892057172,27.016268708675575,6.947021647304576,0.05482770915521691,3.8375461260944004,0.03643227311007209,3407.1687543888743,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,2628.2430813320248,2191.5966025047537,0.0,0.0,6360495.487465243,0.0,4944910.720440772,0.0 
 07/12  14:00:00,22.875,60.5,3.475,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.02053258434315,26.974214606793577,7.9437561035940885,0.06269419779580264,4.054391237085269,0.03849092206089094,3447.0418335864642,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,2863.9465878318506,2327.560394216536,0.0,0.0,6484033.433963524,0.0,4964173.546631711,0.0 
 07/12  15:00:00,22.325000000000003,57.0,4.35,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.92162270003249,26.89869838644651,10.997978318200069,0.08679891716756272,5.461184205783062,0.05184650501960021,3429.5396808159026,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,2767.8142532337097,2236.654590558466,0.0,0.0,6446635.73417907,0.0,4938563.496442141,0.0 
 07/12  16:00:00,22.174999999999997,54.5,3.8499999999999996,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.841098605760877,26.832561223528415,9.403819398783803,0.07421739863798357,4.66448656002997,0.044282946103953155,3335.0111680094874,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,2536.5092585389243,2033.356694156632,0.0,0.0,6168032.902866043,0.0,4879657.538547319,0.0 
 07/12  17:00:00,21.375,60.75,3.225,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.76293982081007,26.770923554402216,7.807116449963132,0.061615801963934985,4.350462325115702,0.04130171374513286,2788.0084961863213,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,2078.9392487852188,1657.530198222314,0.0,0.0,5071058.571805199,0.0,4020454.24964184,0.0 
 07/12  18:00:00,20.575,66.0,2.725,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.70566367748676,26.730379072697012,7.032534464063737,0.05550259863798306,4.796546692285409,0.04553667717250423,2249.5633433007406,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,1630.2283973946764,1307.920977351887,0.0,0.0,3985508.628541778,0.0,3180033.739885008,0.0 
 07/12  19:00:00,19.575000000000003,73.75,2.6,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.593594767552347,26.636736749850478,7.230762185595096,0.05706706358633105,4.999843565960971,0.047466704064900125,1189.183370581321,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,741.7435450138078,603.4432018780556,0.0,0.0,1864581.6548041168,0.0,1507503.7453652075,0.0 
 07/12  20:00:00,18.55,77.5,1.775,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.571272580768348,26.61478093087681,6.542157927909612,0.05163241894576447,5.235480781986739,0.04970375845514532,310.93629751279593,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,50.19953530470395,38.02335279060295,0.0,0.0,130462.53490626774,0.0,98476.18660059593,0.0 
 07/12  21:00:00,17.325,82.5,1.5,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.290094749721845,23.2869165558663,3.0899590369915924,0.024386763707212832,2.5626850342347085,0.024329203609430868,246.98433897667715,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  22:00:00,16.25,86.25,1.125,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.856095680810263,23.40551865573793,4.326737047430414,0.03414773876797396,3.405668434877458,0.03233218271908667,875.4782752021284,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1627.885487180442,0.0,0.0,0.0,2257478.0643504024 
 07/12  23:00:00,15.55,89.25,1.0,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.695476549183216,23.87003215533837,3.875985590286346,0.030590290547962418,3.383970975694756,0.03212619489958822,1127.2245197523332,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,2337.917954456967,0.0,0.0,3163223.448121404,0.0,0.0 
 07/12  24:00:00,14.950000000000001,92.25,1.0,24.638893721104154,26.9,22.1,27.0,22.0,24.638893721104154,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.154284437758367,24.518577707091406,6.249924424761141,0.04932603581793137,5.238926241934398,0.04973646840407579,246.98433897667718,16.288263888888892,17.693617336679257,16.288263888888892,17.693617336679257,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  01:00:00,14.274999999999999,93.0,0.25,24.62604184899374,26.9,22.1,27.0,22.0,24.62604184899374,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.463614559443585,23.32087614981327,5.107697566193482,0.040311283141131665,4.363570277027471,0.04142615589338905,2081.7104536100915,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5210.129026025085,0.0,0.0,0.0,6588093.263362747 
 07/13  02:00:00,13.65,95.25,0.0,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.560148662445034,22.993494505162175,6.143452644796606,0.04848573272381353,5.3969546721133375,0.05123673308839751,246.98433897667718,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  03:00:00,13.725000000000001,94.5,0.0,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.524082253188745,23.546392545091553,6.421595932493632,0.050680912191441246,5.672777262659743,0.05385529287075022,246.98433897667718,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  04:00:00,14.25,91.75,0.75,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.491469871191136,23.76032334298701,6.333396969127809,0.049984822938129475,5.811911745605848,0.05517618526270175,246.9843389766772,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  05:00:00,14.4,92.5,1.0,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.494442694685407,23.883947646081445,6.497937222932701,0.051283417593213136,5.905564452628688,0.05606529014578135,246.9843389766772,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  06:00:00,15.375,87.75,1.0,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.645765636947274,24.133284800282926,5.860428631281724,0.04625203329335949,5.543169753761548,0.05262484612010733,246.9843389766772,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  07:00:00,16.675,83.0,1.375,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.316165876989892,23.856525297877475,2.52871951682066,0.019957314838245428,1.9287963556106895,0.018311294064584174,1095.6633275122033,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,0.0,1909.8674427582796,175.7672006278602,0.0,2724107.2885809825,0.0,325932.2989746653 
 07/13  08:00:00,17.674999999999997,71.5,1.9500000000000002,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.313949162169052,25.332389920980383,4.339854291606253,0.034251263484766786,3.430535635931591,0.03256826291995431,267.6981433974933,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,29.087439526295796,0.0,0.0,0.0,0.0,74079.53593960224,0.0 
 07/13  09:00:00,18.875,69.5,2.1,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.109685333595564,26.899619786623706,4.178075584275954,0.03297446367567822,3.386016468725306,0.03214561406962166,790.7582090550147,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,792.1121293949266,0.0,0.0,0.0,0.0,1944131.848118175,0.0 
 07/13  10:00:00,20.25,70.0,3.225,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.23707995408912,26.9348979143751,8.291893380927235,0.06544178810957643,5.505854843550051,0.0522705918765794,1652.525986587674,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,570.6443277762747,1555.2723246387209,0.0,0.0,1412903.366770225,0.0,3613298.421066682,0.0 
 07/13  11:00:00,21.424999999999997,68.5,4.35,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.10186993122486,27.059411822921597,10.921461770410854,0.08619502858901251,7.038614076180379,0.06682205292494595,3193.6314174342497,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,2387.952262727271,2583.382240950765,0.0,0.0,5724192.028731001,0.0,4815685.537240042,0.0 
 07/13  12:00:00,22.224999999999998,65.75,4.975,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.100446728716918,26.97954640623738,12.885691412460435,0.10169724191090929,6.771606737634293,0.0642871819525403,3386.7380339967813,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,2950.835259596217,2695.60410514214,0.0,0.0,6350923.4001277685,0.0,4880189.901944607,0.0 
 07/13  13:00:00,22.4,66.5,4.35,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.09906255467429,26.97853501147999,10.85329118958714,0.0856570085614234,5.391341771452727,0.05118344624230163,3377.927914907742,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,3385.7782984485193,2859.964754321783,0.0,0.0,6301661.097170621,0.0,4897735.776181212,0.0 
 07/13  14:00:00,21.875,67.75,4.475,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.060690713177863,26.9396343676721,11.332884688027201,0.08944208570385712,5.631591190374804,0.05346428721648252,3343.7754777068776,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,3738.481664736132,2935.9724659073745,0.0,0.0,6227015.334726607,0.0,4849432.764702115,0.0 
 07/13  15:00:00,20.95,69.5,4.225,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.053647319837424,26.88969925585152,10.608472352294145,0.08372483435954414,5.270912605202126,0.05004013535271358,3296.0933198188523,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,4119.228360965622,2859.8158587853327,0.0,0.0,6145938.648184899,0.0,4758853.682846929,0.0 
 07/13  16:00:00,21.15,59.5,5.300000000000001,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.97251195040001,26.792849605200967,14.51037925689137,0.11451970268977234,6.592476249734636,0.06258658197456879,3325.53541817325,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,4236.544544726064,2512.352411000792,0.0,0.0,6196541.837600364,0.0,4814242.047507299,0.0 
 07/13  17:00:00,20.925,55.25,4.875,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.8216727932212,26.720918332505583,12.904358900303501,0.10184457060024987,5.7074316407543595,0.05418428898590252,3239.9659399797656,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,3725.6619563334116,1973.3276469725683,0.0,0.0,6101122.851809397,0.0,4604124.632861927,0.0 
 07/13  18:00:00,20.425,59.5,4.225,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.717471216155715,26.74107820693604,10.768648055764464,0.08498898284352221,4.797038953896379,0.045541350525960644,3047.3475938095626,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,3075.5319249692343,1669.8172762653576,0.0,0.0,6094946.650634084,0.0,3922263.7493988583,0.0 
 07/13  19:00:00,19.475,67.0,3.3499999999999996,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.656994161154934,26.749552354420057,8.976738851618185,0.07084676742152082,5.610099175339405,0.05326024980931463,1974.8944897834092,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,1631.3259021052775,934.5575128159053,0.0,0.0,3932144.0193092898,0.0,2251163.2049810193,0.0 
 07/13  20:00:00,17.775,72.75,3.1,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.633855662527665,26.732640002013305,9.381945344416405,0.07404476288819195,6.193573367415956,0.05879954247706059,654.6223911002724,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,371.274044450323,202.31386618738443,0.0,0.0,950404.6504096141,0.0,508887.2276861488,0.0 
 07/13  21:00:00,16.1,83.0,2.35,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.670788468908025,26.7205479156344,8.76228432504577,0.06915423628992513,6.4225204144433885,0.06097308282575651,333.5645568687147,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,96.72483680056276,24.298110513606897,0.0,0.0,248630.62543372595,0.0,61401.98208071485,0.0 
 07/13  22:00:00,15.475000000000001,88.25,2.1,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.786633019205947,22.895978941397605,5.913791096415581,0.04667318380457168,3.9275819697847982,0.03728704080256175,931.6760155234704,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.3974705500514978,0.0,0.0,1714.9077078396585,1017.85165955191,0.0,0.0,2458737.147080726 
 07/13  23:00:00,14.65,92.0,2.1,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.11121547281182,23.408826519706942,3.6653302485796795,0.028927743575539018,1.973240501971176,0.01873323069417646,3259.4752749039717,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,0.0,3263.7275600127264,5184.557958078408,0.0,4296396.819309323,0.0,6524879.698430477 
 07/13  24:00:00,14.85,91.5,1.65,24.613189976883326,26.9,22.1,27.0,22.0,24.613189976883326,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.385083550469695,23.772740547840485,4.700754995883621,0.037099586097337,3.5640153284075375,0.03383547077912897,1480.4632151857509,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,22.1,26.9,22.1,26.9,0.0,0.0,3548.293114597339,0.0,0.0,4431998.141964396,0.0,0.0 
 07/14  01:00:00,14.625,93.25,1.125,24.621470979194992,26.9,22.1,27.0,22.0,24.621470979194992,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.362983426534583,24.515316873339238,5.9311249613068355,0.04680998719328175,4.91083661382328,0.046621704296187075,246.98433897667718,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  02:00:00,15.100000000000001,93.25,1.375,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.318337826017995,23.40529514984277,5.202750115258564,0.041061462682694505,3.8359085859072826,0.036416726896589445,1490.5885343414473,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3787.941138033151,0.0,0.0,0.0,4464865.940548213 
