Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 07/14  03:00:00,14.774999999999999,95.25,1.125,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.373037008015704,23.2471097333959,4.6353390360916755,0.036583306258339554,3.861217112070712,0.03665699687821384,1919.6577063911361,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,5018.380003357172,0.0,0.0,6009283.165100638,0.0,0.0 
 07/14  04:00:00,15.049999999999999,93.75,1.375,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.965337916341337,23.92824151573405,5.869225702488185,0.046321462076802634,4.743539547695721,0.04503344653891131,246.98433897667718,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  05:00:00,14.375,96.0,1.125,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.65227711985891,24.135203999479106,6.475624803865708,0.05110732215472706,5.528139700664601,0.05248215623930994,246.98433897667718,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  06:00:00,15.15,96.25,1.0,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.115739905282524,24.398636146318204,6.074601855192242,0.04794234431088123,5.077854762617324,0.04820731411331154,246.9843389766772,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  07:00:00,16.25,90.75,2.575,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.614021734125867,23.737847003064346,5.637017414577482,0.044488813624074905,3.1378063618822467,0.02978919720737283,1924.5235071276877,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,3814.255540186796,886.7405540937029,0.0,4550442.658573449,0.0,1476804.462586598 
 07/14  08:00:00,17.4,82.25,1.9,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.882914651321613,25.037307880467015,5.997331777619767,0.0473325086784864,4.126923005145839,0.03917951239865153,246.98433897667724,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  09:00:00,18.224999999999998,76.25,1.5,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.24762109273182,24.389791953131393,3.387410748562461,0.026734330298725725,2.599788142353623,0.024681447080598357,246.9843389766772,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  10:00:00,19.3,64.5,1.9500000000000002,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.812600215611404,25.136928139946356,3.9206149552179808,0.030942517151603864,2.832553573678414,0.026891237786942017,431.9354821723218,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,89.78916769989388,170.02404280588334,0.0,0.0,231864.11642682407,0.0,429800.87248869677,0.0 
 07/14  11:00:00,20.875,61.0,2.85,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.959001518792483,26.964344691929917,7.171394580890274,0.05659851894529616,4.089897541136349,0.03882800605253921,2165.911551040692,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,1423.9553786200738,1348.5175043020415,0.0,0.0,3552835.354565884,0.0,3312471.4340733066,0.0 
 07/14  12:00:00,21.75,62.5,3.1,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.16188593503463,27.10887688280104,7.336764154884422,0.057903658811902334,3.970544642902924,0.037694912861723495,3158.5881666052037,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,2324.0808281202744,1998.0297234590955,0.0,0.0,5671940.7765589785,0.0,4743648.363284495,0.0 
 07/14  13:00:00,21.825000000000003,60.75,3.475,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.152859279054876,27.084320304668445,8.215014492570894,0.06483503984464001,4.683619652226513,0.044464588751999726,3367.4667244712455,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,2788.7299079834797,2309.048350018954,0.0,0.0,6330159.719590886,0.0,4831576.86818956,0.0 
 07/14  14:00:00,21.95,60.75,3.6,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.163321768214104,27.062572607650417,7.34032702991385,0.05793177795213067,3.0308670234173456,0.028773953857287322,3329.1115219660896,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,3409.9407052289616,2658.20178477865,0.0,0.0,6228597.372655452,0.0,4795060.486106432,0.0 
 07/14  15:00:00,21.325000000000003,61.75,3.6,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.1004018534802,26.972941856141006,8.050616985095093,0.0635375717808658,3.4836703055680096,0.03307270423015625,3286.3439871325395,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,3805.142266098471,2717.027184322355,0.0,0.0,6140222.98775536,0.0,4729471.745605744,0.0 
 07/14  16:00:00,21.475,62.0,4.725,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.959896754473483,26.84863606964317,12.395574323223173,0.09782910984151687,6.011160489564604,0.05706778067764262,3302.8109597968196,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,3772.9375035134144,2459.5091972165355,0.0,0.0,6155628.280200013,0.0,4773347.554752501,0.0 
 07/14  17:00:00,20.775,62.75,4.65,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.77938809515905,26.750965054626256,12.166542740290424,0.09602153277411736,6.048383858522982,0.05742116586166614,3235.43484247029,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,3118.3926124448317,1957.3763899000032,0.0,0.0,6100901.984353508,0.0,4587457.145895707,0.0 
 07/14  18:00:00,19.6,63.75,4.05,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.684242996162766,26.74141688247383,10.53950098257705,0.08318049429687094,5.3052976431674965,0.0503665744502234,2747.0053687528116,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,2279.9326421761752,1525.0234156685415,0.0,0.0,5338558.172705271,0.0,3604701.5260329056,0.0 
 07/14  19:00:00,18.475,64.0,3.4499999999999997,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.665317111003766,26.737904634976374,9.779599858773436,0.07718315616869736,5.741817206878375,0.05451073309755924,1471.9288526056985,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,1021.1237085128731,741.7898140241425,0.0,0.0,2542681.584807189,0.0,1840924.2719008047,0.0 
 07/14  20:00:00,17.3,64.75,2.85,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.68784732372046,26.736276614457566,9.206209767719427,0.07265781182102424,6.192981042506456,0.058793919158887,500.3210569589731,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,224.22818478431512,126.65589299818546,0.0,0.0,580021.6813629165,0.0,326899.05228358443,0.0 
 07/14  21:00:00,16.175,65.0,2.25,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.736879160579203,24.459003153030412,6.319536569372135,0.049875433043414845,3.761949984978696,0.03571459072432372,519.0907055438028,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,25.018825085101163,0.0,0.0,442.1079554225413,65021.710308621914,0.0,0.0,912911.1283195331 
 07/14  22:00:00,14.925,70.25,1.275,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.47694754380099,24.178821301267554,4.677998672963788,0.03691998725371244,3.665367465840176,0.03479767126608273,1235.586244706576,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,2165.2347932018365,0.0,0.0,3553927.517741768,0.0,0.0 
 07/14  23:00:00,13.85,77.25,1.0,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.296674461365637,22.722581138601225,5.09508921099557,0.04021177470905629,4.040963228308998,0.03836344140867547,1793.8851546879189,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,22.079275212876368,4054.0464640713817,0.0,48394.43615774578,0.0,5507776.907325977 
 07/14  24:00:00,13.525,82.0,1.375,24.629751981506658,26.9,22.1,27.0,22.0,24.629751981506658,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.49985020401163,24.207346375620048,5.191259771644453,0.04097077789002333,4.116256334628649,0.03907824689181762,2627.0171605504065,16.73791666666667,17.665915095474723,16.73791666666667,17.665915095474723,22.1,26.9,22.1,26.9,0.0,0.0,6310.094715710866,0.0,0.0,8552925.406407658,0.0,0.0 
 07/15  01:00:00,13.725000000000001,82.25,1.125,24.630395533355994,26.9,22.1,27.0,22.0,24.630395533355994,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.279630723199578,24.632051537545642,6.389448510293594,0.05042719633967656,5.46273590014819,0.05186123624393893,246.98433897667718,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  02:00:00,13.95,81.25,1.0,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.292799601407342,22.33912794345801,5.024960496764504,0.03965830058122166,4.117602893637695,0.039091030635377805,2228.4413199367564,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5283.807942022218,0.0,0.0,0.0,7116197.908830213 
 07/15  03:00:00,14.149999999999999,81.0,1.0,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.499271966340107,23.39764967452724,6.449168471416309,0.05089852186958441,5.456487404373967,0.05180191528802243,246.98433897667718,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  04:00:00,14.350000000000001,81.0,1.0,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.562005091415234,23.739588403023824,6.5199054077514,0.05145679624510996,5.472302078452346,0.05195205407625808,246.9843389766772,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  05:00:00,14.85,82.5,1.0,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.62355726140826,23.939341050022225,6.303948367510866,0.049752406883242416,5.387291781875397,0.05114499710800434,246.9843389766772,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  06:00:00,15.45,86.75,1.8250000000000002,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.463347851723842,24.312783111340764,4.501462135679813,0.03552671479640976,3.3638482199512785,0.03193515674424499,1779.7514196187396,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,4521.115870809289,0.0,0.0,5506789.886138704,0.0,0.0 
 07/15  07:00:00,15.75,92.5,2.1,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.962617769544487,23.39132523117388,5.368911261064541,0.04237284984077,3.5951775429163675,0.03413131355792465,1544.9782088137613,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4005.38512434568,0.0,0.0,0.0,4660096.25077315 
 07/15  08:00:00,16.400000000000002,91.0,2.85,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.482958777501462,23.85395584829289,5.322469247433893,0.04200631734019665,3.0916055958557593,0.02935058386685134,1450.0750899647655,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,3594.2320312538527,0.0,0.0,4322534.900158399,0.0,0.0 
 07/15  09:00:00,17.424999999999997,84.75,3.475,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.26453838008131,23.78294001345928,8.014854812718298,0.06325532737666205,4.037367811716305,0.038329307825665515,246.98433897667707,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  10:00:00,19.5,76.25,3.225,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.99903564912509,24.52084887656312,4.516173194505652,0.03564281831466802,1.8049601074063157,0.017135637572840555,246.98433897667712,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  11:00:00,20.325,71.75,3.475,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,25.034229327345923,25.208744590658753,5.314367211157512,0.04194237395394007,2.204508252707184,0.020928802963412322,246.98433897667718,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  12:00:00,21.9,66.5,4.35,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.162033064111927,26.5783521296953,4.305076383147378,0.033976787148458,3.3457334626630497,0.03176318179901636,575.9135423595783,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,440.4380172623796,0.0,0.0,0.0,0.0,1176494.888334461,0.0 
 07/15  13:00:00,22.175,66.5,3.8499999999999996,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.40001346519658,26.98071559712548,3.7271981208106855,0.02941602098087141,3.200981354322442,0.030388957706056485,1070.9782996060812,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,1142.0260928138168,0.0,0.0,0.0,0.0,2946526.6120157335,0.0 
 07/15  14:00:00,21.65,67.0,3.9749999999999996,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.10661370008937,26.930750072792886,5.112952945493458,0.040352759967085,4.495010872911647,0.042674005308003485,1126.0422894545388,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,1243.952340912953,0.0,0.0,0.0,0.0,3143018.5477452087,0.0 
 07/15  15:00:00,20.975,69.25,4.475,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.61168144991646,26.88335547941185,5.804656464614644,0.04581186478831885,5.124386874151236,0.04864907312807996,1015.3811426777329,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,1095.3126502118164,0.0,0.0,0.0,0.0,2747309.867954577,0.0 
 07/15  16:00:00,21.175,69.25,4.225,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.510057948308187,26.890732351063004,10.489269006985515,0.08278405042669915,7.4575699003192035,0.07079946778969318,1329.6579047002617,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,454.55059624318073,1061.3823010151455,0.0,0.0,1191232.3509783926,0.0,2682023.562692333,0.0 
 07/15  17:00:00,20.775000000000002,71.25,3.95,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.83452067909466,26.8096331516942,10.0205031043559,0.07908442749818398,7.27820595153508,0.06909665141863507,1448.2266348183211,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,885.4351007272599,792.474310033716,0.0,0.0,2277332.5617234875,0.0,2021817.031755908,0.0 
 07/15  18:00:00,20.15,75.0,3.675,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.718311680185842,26.728891911974564,9.568998440528155,0.07552103477431411,5.83948888300422,0.055437992617787285,960.276024314224,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,515.6548807498199,476.6847791887391,0.0,0.0,1329964.6798420348,0.0,1222981.7309856485,0.0 
 07/15  19:00:00,19.025,82.0,3.6,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.646021922790034,26.67401182707581,9.824993148962406,0.07754141186997979,5.9408427382736235,0.056400209413261126,492.65956231144264,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,156.54529749510004,182.28337061308434,0.0,0.0,406930.3462558881,0.0,472362.90385277325,0.0 
 07/15  20:00:00,18.325,86.25,2.85,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.71316852304165,26.693991337983213,5.668455428277192,0.04473693063868276,3.9618598133475293,0.0376124622352346,247.28131314604235,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.40546278658739826,0.0,0.0,0.0,0.0,1062.2477143340786,0.0 
 07/15  21:00:00,18.05,87.75,2.6,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.70423851853181,23.29991396088514,5.73618122579032,0.045271440320223136,3.239112036345851,0.030750956591725644,246.98433897667724,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  22:00:00,17.775,88.75,2.975,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.91326341983096,23.49934435551335,4.187531922136616,0.03304909556373329,2.608149213546353,0.02476082406244491,1146.125333490605,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,674.5664732366137,1402.5290468643118,0.0,1198934.5467999477,0.0,2031967.8550436634 
 07/15  23:00:00,17.4,89.0,3.1,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.33760035198598,23.79398373090975,8.322838559798704,0.0656860155430089,4.891271522810892,0.046435960407836166,246.98433897667715,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  24:00:00,17.150000000000002,89.75,2.725,24.63103908520533,26.9,22.1,27.0,22.0,24.63103908520533,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.407230331462237,24.58743920816347,5.607738000854976,0.044257732844236584,3.772031977519995,0.035810305510202305,1406.662434886681,16.908125000000002,17.669815409713113,16.908125000000002,17.669815409713113,22.1,26.9,22.1,26.9,0.0,0.0,3497.700526513869,0.0,0.0,4166240.8848432656,0.0,0.0 
 07/16  01:00:00,16.875,90.75,2.6,24.6412476766848,26.9,22.1,27.0,22.0,24.6412476766848,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.530143718437607,22.598615154701598,6.0234962090889255,0.047539005204858834,3.4620085336412867,0.03286705521254154,1359.9573639284176,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3431.702203541084,0.0,0.0,0.0,3995747.8340207106 
 07/16  02:00:00,16.725,91.0,2.6,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.118103612962273,23.851331468403096,7.604310522287632,0.06001520461703301,4.935929110811452,0.046859923375058996,246.98433897667718,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  03:00:00,16.625,82.0,2.975,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.26111547859271,24.09679250677344,8.424794263916336,0.06649067658710481,5.05485196160072,0.04798893385118647,246.9843389766772,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  04:00:00,16.075,79.75,3.1,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.300135032887027,24.193452575398837,8.948782052024661,0.07062612505780813,5.390726769293774,0.05117760763453457,246.9843389766772,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  05:00:00,15.675,79.25,2.725,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.336487446795957,24.263910983806298,8.753108464479107,0.06908181800192498,5.743342203213332,0.054525210860468507,246.9843389766772,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  06:00:00,15.825,78.25,3.35,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.46324415123909,24.424879608973036,10.079330009693912,0.0795487047986046,6.033525029533838,0.057280101520537474,246.9843389766772,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  07:00:00,16.65,78.0,4.35,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.382558287155582,23.407716935558597,8.554418515074044,0.06751370503048026,4.311955747906714,0.04093614624670656,3297.624282759479,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,5930.773878885609,3256.688222073865,0.0,7067331.100370686,0.0,3890237.1383458097 
 07/16  08:00:00,16.450000000000003,80.25,3.8499999999999996,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.55456979487784,23.751359505588592,9.311212217360271,0.07348651857649077,4.489851057479375,0.04262501988897546,246.98433897667718,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  09:00:00,16.6,81.0,3.225,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.424704984155323,23.575814034336247,6.261549870684202,0.0494177868733087,3.2857776189905596,0.031193982732881872,1830.3304317680124,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,2968.35412047567,1247.3657346989971,0.0,3754121.3540823543,0.0,1934974.4290413102 
 07/16  10:00:00,17.45,78.75,3.1,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.63480228383518,23.776885898907977,7.052459205931914,0.05565984990443981,3.5514906696533632,0.03371656620486476,246.98433897667715,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  11:00:00,18.0,76.5,3.1,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.86157453601256,23.530935695673946,6.282735285649381,0.04958498770108996,2.560149226690693,0.0243051295709796,246.98433897667744,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  12:00:00,17.95,75.25,3.8499999999999996,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.809400712798563,24.2533771940842,7.052916594929046,0.055663459737858904,2.3361066905590233,0.022178150872503515,605.4625836992969,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,731.8309702282953,0.0,0.0,1288773.3960871645,0.0,0.0 
 07/16  13:00:00,18.65,75.0,3.3499999999999996,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.855366267921337,23.86903318207148,7.227105776063581,0.05703820624738435,3.189804085322079,0.0302828447621424,246.9843389766772,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  14:00:00,18.825000000000003,74.25,3.1,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.253842624827186,24.469675519301703,4.928132129293203,0.038894105817016356,2.080900631390025,0.019755316972536092,246.98433897667718,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  15:00:00,20.0,68.75,3.1,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.574216601178065,24.14410801451831,3.9852692111146997,0.03145278542453025,1.5047228515443203,0.014285293800030952,246.98433897667715,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  16:00:00,20.175,64.0,3.475,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.3876714474886,24.256682485670378,5.209051130724507,0.04111119194235261,2.4144365021254415,0.022921785735481065,246.98433897667712,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  17:00:00,20.025,63.75,3.225,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.18008489206369,24.027662369380717,4.747910312545772,0.03747174817172433,1.3931289794799975,0.013225861993644939,246.9843389766772,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  18:00:00,19.775,66.25,3.1,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.752411955899674,24.21385098783101,5.683419062085795,0.04485502754466858,2.0228163435349145,0.019203885779526537,246.98433897667718,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  19:00:00,20.075,67.75,2.35,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.44553686740218,24.456585235986683,3.7531454117981657,0.029620803777853096,1.4052284057801827,0.013340729564993756,246.98433897667718,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  20:00:00,18.625,74.0,1.65,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.369079634136455,23.4909463788847,3.8256380104737335,0.03019293429908619,2.4026234245058347,0.022809636654801225,562.8000492016946,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,661.650955302733,0.0,0.0,0.0,1134821.4569038877 
 07/16  21:00:00,16.825,81.25,1.5,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.55589231778674,23.00546696046226,5.536476839831236,0.04369532115055938,4.44031185953684,0.0421547126848942,246.98433897667718,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  22:00:00,16.1,85.25,1.9500000000000002,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.51334398110648,23.539837754350653,6.87926816940597,0.054292981012845194,5.301602781072333,0.05033149676762834,246.98433897667718,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  23:00:00,15.625,86.75,2.1,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.418086869004576,23.682508717126602,7.290999433468414,0.05754247167837152,5.1325534463419835,0.048726603606841716,246.9843389766772,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  24:00:00,15.575,88.5,1.275,24.651456268164264,26.9,22.1,27.0,22.0,24.651456268164264,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.3261827340607,23.713350883655174,6.275997238248916,0.04953180927126741,4.989515610774912,0.04736865419875037,246.9843389766772,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  01:00:00,14.924999999999999,89.75,1.0,24.64594189134784,26.9,22.1,27.0,22.0,24.64594189134784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.21733345210129,23.687132530452793,6.407336843664582,0.05056837573843612,5.355057769435421,0.050838979067814205,246.9843389766772,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  02:00:00,13.425,94.5,1.0,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.07741539419036,23.605576210281704,7.1771610922936535,0.05664402975929908,6.090215819242193,0.05781830334681297,246.9843389766772,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  03:00:00,13.825,94.5,1.0,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.9686015025515,23.540648948383257,6.915562875571961,0.0545794283127921,5.957917896318882,0.056562314779779715,246.9843389766772,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  04:00:00,14.325,93.25,1.0,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.88092133664233,23.48783753366046,6.621979473921708,0.05226239143343751,5.724090950165293,0.05434244643609114,246.9843389766772,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  05:00:00,14.475,93.0,1.0,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.831096710855952,23.465790623279606,6.511215965975964,0.051388216901245426,5.62548278137792,0.05340629619369604,246.9843389766772,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  06:00:00,14.95,91.5,1.0,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.92205602919484,23.59207157219855,6.251761870053556,0.0493405374160544,5.30437088432401,0.050357776137399626,246.9843389766772,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  07:00:00,15.475,87.25,1.375,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.40762523951963,24.915316046326545,4.621627760680488,0.03647509329189755,3.645692001703422,0.03461087953526195,1418.9197238631052,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,3395.383484430441,0.0,0.0,4210604.386692701,0.0,0.0 
 07/17  08:00:00,15.825,89.0,1.5,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.004423475926945,23.204362293665064,5.034950458906241,0.03973714397146667,3.607244171054443,0.03424586975540065,989.5101340567068,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,0.0,2044.8720262492836,0.0,0.0,0.0,2666657.066113848 
 07/17  09:00:00,17.55,84.75,3.4499999999999997,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.148435525855163,26.51766086883268,6.4063407315840255,0.050560514161747366,3.1541184556207287,0.029944058317715308,702.5353893988317,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,138.0532534938069,730.9283243586418,0.0,0.0,1285556.29454805,350395.97869421396,0.0 
 07/17  10:00:00,17.5,89.75,3.3499999999999996,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.922585476541826,26.899408344312427,6.495635352043482,0.0512652506269887,3.3071365202232625,0.03139675640581564,656.4562938186114,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,479.9170709819073,149.39849911214927,0.0,0.0,279698.948920966,1186078.1720733962,0.0 
 07/17  11:00:00,17.75,90.5,3.475,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.031086995842173,26.91619581390653,9.30668233027755,0.07345076752458876,5.156349223981827,0.04895251210184234,766.2988891798948,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,17.389861218704937,755.0259238807657,0.0,0.0,43181.589544441726,0.0,1813696.545586617,0.0 
 07/17  12:00:00,18.5,88.5,4.35,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.96239661592927,26.98861615440142,11.29151255497623,0.08911556602489083,5.539785376854795,0.05259271607144528,1775.778663240907,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,1021.9379458694539,1307.0757028140292,0.0,0.0,2437215.7496820353,0.0,3032026.9743823037,0.0 
 07/17  13:00:00,19.224999999999998,84.25,4.225,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.19922167195421,27.068708452307273,10.1826366249991,0.08036402758660258,4.811713286972674,0.04568066332970999,2561.9514516683375,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,1896.8317038483551,1746.891933618642,0.0,0.0,4341155.251492915,0.0,3940041.80950875,0.0 
 07/17  14:00:00,19.85,81.5,4.475,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.10598776911788,27.008181407742104,11.34055982096937,0.08950265985750813,5.046273023045094,0.04790748851549974,3227.798154875853,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,2634.3576998130475,2146.680906789539,0.0,0.0,5912159.096964311,0.0,4749937.784188435,0.0 
 07/17  15:00:00,20.299999999999997,74.25,5.800000000000001,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.006917342767885,26.930949061441353,15.891168984497055,0.12541725583314697,10.531444583454057,0.09998172079262438,3371.0041503393513,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,2920.570447069248,2203.6927673950604,0.0,0.0,6310460.601391792,0.0,4864850.404074447,0.0 
 07/17  16:00:00,19.125,78.0,6.575,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.786423715389056,26.781126505292384,19.070971993074167,0.150513091628159,14.111197195912801,0.1339665956470987,2787.264931355323,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,2274.4401976292547,1758.9452309359822,0.0,0.0,5129367.527987342,0.0,3957851.6457459787,0.0 
 07/17  17:00:00,18.775,74.75,5.5,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.71185593771439,26.74486958928762,15.764591870680919,0.12441827619347498,11.50907756703166,0.10926301427778254,2262.6893946320033,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,1739.879180158748,1388.9071393242878,0.0,0.0,4020492.831835247,0.0,3191371.338128074,0.0 
 07/17  18:00:00,18.2,74.5,4.725,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.673995890870575,26.715196607814626,13.675368898901691,0.1079295828695448,9.900511949249957,0.0939918748629352,1805.6897368961577,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,1309.6116139681353,1066.8770833864214,0.0,0.0,3082261.9599533463,0.0,2495256.641746143,0.0 
 07/17  19:00:00,17.475,74.25,4.975,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.572117690710293,26.62536910029986,14.947288428390351,0.11796790397636071,9.867135439490323,0.09367501036696063,824.3288970596711,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,454.32865211819103,389.2692248826755,0.0,0.0,1115331.6615010255,0.0,951117.48226637,0.0 
 07/17  20:00:00,16.775000000000002,68.0,4.35,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.33195416039574,24.358197882713654,9.980351533684395,0.0787675408162839,7.679175243053795,0.07290330865671474,2062.196613008332,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,2340.8183653854935,2045.5819500442349,0.0,3544152.4742409484,0.0,2979011.9333693893 
 07/17  21:00:00,16.0,66.75,4.85,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.7736017218906,23.873358513897312,13.471930839949945,0.10632399657752051,9.802538750799972,0.09306175279896149,246.98433897667718,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  22:00:00,15.125,69.25,3.9749999999999996,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.478089559348238,24.56479437916043,11.854971590555994,0.09356253188912317,8.991548837359527,0.08536250826999836,246.9843389766772,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  23:00:00,14.15,76.75,3.225,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.627987604393727,22.791358251146246,8.139928944727338,0.06424244509138716,5.845679302836157,0.0554967622217406,2573.7628046942455,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5870.187687787295,0.0,0.0,0.0,8358469.121541864 
 07/17  24:00:00,13.825000000000001,80.5,3.8499999999999996,24.64042751453141,26.9,22.1,27.0,22.0,24.64042751453141,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.517892402834654,23.358060312125396,8.012126240949565,0.06323379277565747,5.306450015974318,0.05037751466030641,3394.5855120579663,17.18458333333334,17.698265195549727,17.18458333333334,17.698265195549727,22.1,26.9,22.1,26.9,0.0,0.0,7702.64586428432,223.17225012789893,0.0,10998706.050725313,0.0,313867.9012826476 
 07/18  01:00:00,13.5,84.0,3.3499999999999996,24.60335976307827,26.9,22.1,27.0,22.0,24.60335976307827,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.915443730788393,23.702576862985453,10.275270395899575,0.08109511749919163,7.304936265737632,0.06935041934098614,246.98433897667718,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  02:00:00,13.25,88.0,3.1,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.22743614904137,23.756646887888596,9.869354916038901,0.07789152652146145,7.000729267291388,0.0664623882697692,246.9843389766772,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  03:00:00,13.125,89.0,3.475,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.342227958345273,23.738586696066026,10.922647665766956,0.08620438798487651,7.812908019339886,0.07417291920192576,246.9843389766772,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  04:00:00,12.35,92.75,3.225,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.3449477729665,23.658867580689485,10.644887936022233,0.08401223565678002,7.598518882726822,0.07213758638239065,246.9843389766772,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  05:00:00,11.95,94.0,3.1,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.386788856102527,23.691209698428764,10.580982210151362,0.08350787497830703,7.923751189243637,0.07522522411387464,246.9843389766772,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  06:00:00,12.575000000000001,91.75,3.475,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.672541961467488,24.276170709607975,11.245002767526003,0.08874849863563325,8.271058003212797,0.07852242922457672,246.9843389766772,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
