Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 07/18  07:00:00,14.225,85.0,3.9749999999999996,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.917016127970626,23.81173885380001,9.036162308737493,0.07131575286439754,7.21658697355995,0.06851166315775445,5180.800030781508,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,7501.36001980115,5719.753488017197,0.0,10039283.07947349,0.0,7687466.780044427 
 07/18  08:00:00,16.2,77.0,4.85,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.53046289290553,23.438661895833285,12.004151476949188,0.09473989851301273,7.3346205247525464,0.06963223094558106,548.7163249048923,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,22.222726218945947,567.071957170816,0.0,45777.66408238451,0.0,1038706.9723612304 
 07/18  09:00:00,16.7,73.5,5.1,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.63414906827639,23.91355237275826,8.402061692043656,0.0663112651929472,5.592215738738965,0.0530904709389204,1172.3228094620708,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,2223.511335975297,45.962258538707914,0.0,3241106.8885122784,0.0,84766.67464953609 
 07/18  10:00:00,17.9,66.25,6.300000000000001,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.812442781334877,24.23988948639591,10.707332185188154,0.08450506197941195,8.241323625159534,0.078240141807983,246.98433897667735,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  11:00:00,17.625,66.25,7.824999999999999,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.898104768622602,26.439872920515263,18.218369509529804,0.14378413015861716,11.954989014214778,0.11349633606542617,535.6562527409868,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,404.2146538519112,0.0,0.0,0.0,0.0,1031980.39461712,0.0 
 07/18  12:00:00,15.374999999999998,86.5,5.875,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.43229081317866,26.899464368848758,11.391677405933264,0.08990609318813625,6.84337377515447,0.06496851221550626,2000.219445548389,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,1156.9609507873645,2375.589730729566,0.0,0.0,3466404.813813693,2819261.823769598,0.0 
 07/18  13:00:00,14.625,93.75,4.725,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.015320503523938,26.897741964975847,9.617495689384373,0.07590378772804195,6.163742036265925,0.05851633462287878,3510.252992475636,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,940.3624717873113,7364.432982970969,0.0,0.0,9418491.158512857,2295639.4275411926,0.0 
 07/18  14:00:00,15.424999999999999,90.25,4.975,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.01983728622978,26.89985831443873,10.452609209634012,0.08249472173176739,6.915905692199079,0.06565710396766732,2660.9114872238006,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,929.5606497261449,5310.844141523785,0.0,0.0,6403025.281604764,2258766.6374665485,0.0 
 07/18  15:00:00,15.7,88.25,4.725,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.025799305744084,26.898506397033106,14.06785622129312,0.11102719532157113,8.33690355696904,0.07914754306522073,869.7185287230119,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,923.5015191178097,0.0,0.0,0.0,0.0,2226156.818931194,0.0 
 07/18  16:00:00,16.3,85.75,4.6,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.14980984145852,26.898958429566264,9.33191826244268,0.07364993609196281,6.772020198125674,0.06429110719670601,2245.185912435453,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,853.9895876913768,4222.789815886203,0.0,0.0,5116671.93729381,2052695.2529616377,0.0 
 07/18  17:00:00,17.025,81.25,4.975,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.86333842231334,26.899376358659808,11.468195307571134,0.09050999245161352,9.006362939089023,0.08550314798672234,1541.2538546441374,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,752.7066664477388,1940.6665263321368,0.0,0.0,2823303.0047436943,1819017.4624515898,0.0 
 07/18  18:00:00,17.8,74.0,4.725,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.12559948968055,26.90434191288099,13.310433249119935,0.10504941541326986,10.03773825638981,0.0952946517248498,833.1586540604712,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,871.9672753480229,0.0,0.0,0.0,0.0,2095747.4478252903,0.0 
 07/18  19:00:00,18.450000000000003,72.0,3.8499999999999996,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.27975764624533,26.890489035827603,7.509227950981047,0.059264788132099455,6.543395990842615,0.062120631771623094,539.4780706905058,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,420.06729144277494,0.0,0.0,0.0,0.0,1046008.4163849204,0.0 
 07/18  20:00:00,18.299999999999997,71.25,5.175000000000001,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.574316919656475,24.64311336433542,10.649500394827543,0.08404863838628152,9.409004957622368,0.08932568548928185,246.98433897667707,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  21:00:00,17.675,71.75,6.075,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.529068856866953,24.337172217769492,12.711906488763088,0.10032568590665576,11.955833638093303,0.11350435461863871,2328.790694431989,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,6280.743068565808,0.0,0.0,7479185.796604841,0.0,0.0 
 07/18  22:00:00,16.450000000000003,78.0,4.625,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.57451121078207,23.248220480408694,9.40553170859232,0.07423091263418678,8.844108046570792,0.08396275879961299,2181.781661082382,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5538.75997573289,0.0,0.0,0.0,6947825.700182178 
 07/18  23:00:00,15.425,84.5,2.9749999999999996,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.838003988900873,23.035195258080044,8.315518340696268,0.0656282424620719,7.373063346550328,0.06999719317322309,246.98433897667715,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  24:00:00,14.75,88.25,2.975,24.56629201162513,26.9,22.1,27.0,22.0,24.56629201162513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.811029015227206,23.658219415996115,9.188041664585212,0.0725144244062274,7.441633504355964,0.07064817341796562,246.98433897667718,17.30784722222223,17.47361215643978,17.30784722222223,17.47361215643978,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  01:00:00,14.375,89.75,2.35,24.501850310462615,26.9,22.1,27.0,22.0,24.501850310462615,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.736672003358905,23.81328570484549,7.978953313589283,0.0629719833693427,7.098564343438282,0.06739119905061991,246.9843389766772,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  02:00:00,13.399999999999999,93.0,1.275,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.644948753644968,23.828143438049132,7.239574266526817,0.05713661083044595,6.288068274503537,0.059696642902542466,246.9843389766772,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  03:00:00,13.25,93.25,1.8250000000000002,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.542560345256394,23.792998471181598,7.982220842177664,0.06299777155832433,6.446148258769059,0.0611973970226913,246.9843389766772,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  04:00:00,12.925,95.25,2.85,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.421340347593755,23.714350499566173,9.82534339002184,0.07754417606389133,7.820968809945119,0.07424944542862463,246.9843389766772,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  05:00:00,13.25,96.0,2.35,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.374893465668638,23.70638543511518,8.656745742745585,0.06832129823549232,6.761093413399801,0.06418737225977823,246.9843389766772,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  06:00:00,14.075000000000001,92.25,2.1,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.54566070876973,24.036073366950937,7.816281429590292,0.06168813437671887,6.4177503220314485,0.06092779729594089,246.9843389766772,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  07:00:00,15.2,85.0,3.225,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.940735138290872,23.718012914226254,6.810043719693608,0.05374664357675391,5.880052515131908,0.055823089050625885,1715.9052636195574,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4228.835250027835,0.0,0.0,0.0,5275248.051829192 
 07/19  08:00:00,16.475,78.5,3.9749999999999996,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.3788840536778,23.9611036412187,5.417719774103077,0.04275805937271584,5.049986788705108,0.04794274566169338,2478.6063252910503,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,0.0,6511.0241017770695,0.0,0.0,8018239.46326651,0.0,0.0 
 07/19  09:00:00,17.925,71.75,3.7249999999999996,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.390808252660623,26.487978088581556,6.810933814078968,0.05375366843410412,6.497201904573071,0.061682081846294895,1042.828493511754,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,895.9890054927223,361.41848140524274,0.0,0.0,673629.1064744992,2174748.436622962,0.0 
 07/19  10:00:00,18.900000000000002,66.25,3.6,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.452783210225263,26.91384258739436,5.590969140921451,0.04412538862221206,6.5896630000370795,0.06255987400079062,1591.632307353781,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,69.08166926915263,2479.3116689500057,0.0,0.0,179548.58748064993,0.0,4624254.445832189,0.0 
 07/19  11:00:00,19.775,60.5,3.9749999999999996,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.99370573256507,26.928966688640614,8.496605045455642,0.06705742602943214,9.097234260683948,0.0863658474038598,2680.377924843099,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,1686.3595118071553,2918.1470152419506,0.0,0.0,4084539.028701217,0.0,4616789.545648634,0.0 
 07/19  12:00:00,21.275,54.5,4.1,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.12905505411121,26.94211650623391,9.56335977007285,0.07547653291446091,8.416121330891677,0.07989960792122253,3290.8895171119884,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,3030.5247160514455,3083.60649499619,0.0,0.0,6155053.810392812,0.0,4731004.830894308,0.0 
 07/19  13:00:00,22.525,47.0,3.7249999999999996,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.05997259905147,26.9403551977124,6.330465221367607,0.04996168481913785,7.51399141026369,0.07133511317141325,3365.502848290752,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,3596.787838903046,3260.2508214523687,0.0,0.0,6250592.53743874,0.0,4904074.096091928,0.0 
 07/19  14:00:00,23.55,43.5,4.35,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.07962354998912,26.90695346343717,7.239086787016221,0.05713276351483604,8.68075208069887,0.08241191642084984,3460.044038219474,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,4132.543722911063,3291.466575214304,0.0,0.0,6467083.226093342,0.0,5027931.6911807265,0.0 
 07/19  15:00:00,23.2,45.25,3.8499999999999996,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.01449057927796,26.823406091484316,7.122491728093692,0.056212564859341695,7.243811819310471,0.06877012598352163,3436.66171143851,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,4355.047276693769,3001.0816317629005,0.0,0.0,6476631.270475699,0.0,4934207.270386899,0.0 
 07/19  16:00:00,23.375,44.5,4.35,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.90087731322312,26.755370160315188,6.644181327177257,0.05243761425766383,9.344632276833906,0.08871455457117622,3434.6004965186953,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,4199.745837553771,2577.0991500822042,0.0,0.0,6455250.022036279,0.0,4948168.145114986,0.0 
 07/19  17:00:00,23.725,46.25,3.4749999999999996,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.787583845447795,26.722821216943316,5.179988303120905,0.04088182051672927,6.551013661641626,0.0621929511793626,3454.7273997140087,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,3648.3268722474777,2084.568845500129,0.0,0.0,6415280.240593027,0.0,5060853.414131787,0.0 
 07/19  18:00:00,23.725,47.75,3.475,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69673298330747,26.74488542982916,4.785457871254394,0.03776808331113814,6.944177874752484,0.0659255098297362,3334.5293722085444,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,2980.459286291123,1778.7124548962934,0.0,0.0,6476191.49686707,0.0,4571497.430857565,0.0 
 07/19  19:00:00,23.474999999999998,48.75,3.6,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.65743269448386,26.756824405913868,5.270292639426682,0.0415945259231316,7.3398705187093025,0.06968207248686131,2205.1611046866497,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,1568.277018870621,1043.0699756560975,0.0,0.0,4198771.605863625,0.0,2810702.199528873,0.0 
 07/19  20:00:00,22.05,55.0,2.475,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.650057464920266,26.7447346574641,3.63566080296304,0.028693584562129774,5.381493791452801,0.051089953086740525,823.8837300880562,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,413.1935064996262,336.72638692525993,0.0,0.0,1142302.3443930948,0.0,923128.3291038981,0.0 
 07/19  21:00:00,20.625,61.5,2.1,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.683741060654846,26.745993371117002,4.32795268826459,0.034157332922919365,5.456718264229822,0.05180410698788539,492.02165718417314,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,177.65986683917262,149.66644313664898,0.0,0.0,477652.84075951576,0.0,399574.72476937575,0.0 
 07/19  22:00:00,18.725,68.25,1.275,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67061562754623,26.724370657670146,5.376302782394104,0.042431185657505095,5.4267247910524095,0.051519359816017185,264.8033958879895,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,10.093213413096876,14.15589909910844,0.0,0.0,26748.97782118101,0.0,37028.109461630695,0.0 
 07/19  23:00:00,16.925,76.0,1.0,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.256625988067633,23.21728791391877,2.614169957311013,0.020631712031207686,2.5101429930933965,0.023830388499534304,246.9843389766773,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  24:00:00,14.55,87.75,0.25,24.437408609300103,26.9,22.1,27.0,22.0,24.437408609300103,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.313066339564315,23.33466074234795,4.4557588730752125,0.03516601271186943,3.978144204306896,0.03776706034542504,3603.7598655305524,17.29569444444445,17.08305639181849,17.29569444444445,17.08305639181849,22.1,26.9,22.1,26.9,0.0,0.0,5091.920268280932,4371.264761086614,0.0,6478534.528176241,0.0,5579981.148926753 
 07/20  01:00:00,13.0,93.25,0.0,24.488911498370094,26.9,22.1,27.0,22.0,24.488911498370094,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.35179010188817,23.439623582801993,5.803387123554755,0.04580184681716752,5.159206700860324,0.04897963995245893,246.98433897667715,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  02:00:00,11.875,94.75,0.0,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.9721181379672,24.06049238708267,7.105226909497999,0.056076306402028625,6.315981188965018,0.05996163800345965,246.98433897667718,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  03:00:00,10.7,96.5,0.0,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.10546040750412,24.183342836652997,7.903596171859893,0.06237724512621219,7.02497489325803,0.06669256746186672,246.9843389766772,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  04:00:00,9.725,98.5,0.0,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.0895289852946,24.152803556696853,8.444951154807892,0.06664976003428313,7.505446480696447,0.07125399070474547,246.9843389766772,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  05:00:00,9.575,99.0,0.0,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.10859521164711,24.211389702683945,8.525473713046699,0.0672852650935288,7.5769602445356785,0.07193291647911049,246.9843389766772,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  06:00:00,11.549999999999999,95.25,0.75,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.465387482791524,23.14703351671632,6.0243971930221925,0.047546116005365104,5.177802542457409,0.04915618213788568,2453.1533854582453,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5584.125742048558,0.0,0.0,0.0,7924958.567333644 
 07/20  07:00:00,15.05,82.75,1.0,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.28581349225271,23.60788851571,2.6474262338019385,0.020894179250629308,2.2991515986695554,0.021827312613812634,1970.742583689528,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,0.0,4819.972673697803,0.0,0.0,6193883.363184648,0.0,0.0 
 07/20  08:00:00,17.875,61.75,2.95,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.474947414950577,24.58827496274426,5.751299021093651,0.045390753908986836,5.029808116504706,0.04775117665575884,246.98433897667712,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  09:00:00,19.549999999999997,53.0,3.6,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.774038391751823,26.651678831579108,5.972708193844818,0.04713817292453118,6.495092753206043,0.06166205832706953,1232.298711535254,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,1506.1321496444903,0.0,0.0,0.0,0.0,3520139.7866185084,0.0 
 07/20  10:00:00,20.65,50.5,3.6,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.598093860118,26.94442156340697,6.138599048124072,0.048447426871287266,7.790897854409019,0.07396396266730418,2413.9802565569776,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,1211.6971315998035,3090.9518378515813,0.0,0.0,3105136.5280429805,0.0,4642654.144487256,0.0 
 07/20  11:00:00,21.200000000000003,51.5,3.6,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.1243870961788,26.97363027235983,5.17594201421662,0.040849886147950064,7.670882910053255,0.07282458425037053,3265.6717616862497,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,3004.8932709323617,3494.564995656727,0.0,0.0,6009941.850324577,0.0,4785332.871429885,0.0 
 07/20  12:00:00,21.6,52.0,3.9749999999999996,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.07172773857538,26.927704155967234,6.010119113323141,0.04743342967145417,8.388984723123798,0.07964198279490609,3267.872395323213,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,3773.1682256319573,3536.7743547370756,0.0,0.0,5992125.1336528305,0.0,4811071.869194698,0.0 
 07/20  13:00:00,21.775,52.75,4.475,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.061891463568674,26.927910110073178,9.611060374317868,0.07585299854086192,8.990995156928484,0.08535725182850773,3306.6917971587745,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,4163.857602214452,3594.5361415370726,0.0,0.0,6092327.477108212,0.0,4850619.372347338,0.0 
 07/20  14:00:00,22.775000000000002,49.25,3.8499999999999996,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.069287554427465,26.89827861647812,6.258920212205883,0.04939703292182465,7.34159887775075,0.06969848090165587,3446.7661757757032,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,4687.266673516515,3605.89662800682,0.0,0.0,6465471.312105883,0.0,4981743.30037061,0.0 
 07/20  15:00:00,23.1,46.5,3.6,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.99759590055649,26.821580488232815,5.437739919633458,0.04291606358979071,6.557579137054446,0.06225528142517016,3467.113211657339,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,4878.088783966441,3310.4513635277644,0.0,0.0,6624061.107556261,0.0,4896402.834094122,0.0 
 07/20  16:00:00,23.7,46.0,4.35,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.876261470870517,26.742865923091248,6.38761691051695,0.05041274087589065,9.23941306352459,0.08771564146635494,3445.1385539464854,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,4643.0815608464,2826.790449740278,0.0,0.0,6589550.574399923,0.0,4851804.599491386,0.0 
 07/20  17:00:00,23.675,46.75,3.8499999999999996,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.755094935223568,26.7004038646017,3.604124945420041,0.028444695338357345,7.564887316647992,0.07181830047409321,3380.7774419211737,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,3968.004295328601,2245.903579587737,0.0,0.0,6323286.2329077,0.0,4886368.937692486,0.0 
 07/20  18:00:00,22.924999999999997,50.0,2.475,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66960211092289,26.72038838495731,2.158146572825189,0.017032656383775317,4.163565072198138,0.03952737891290383,3294.662707441702,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,3209.9021409438915,1874.709771836392,0.0,0.0,6158792.239843864,0.0,4742288.777903005,0.0 
 07/20  19:00:00,22.025,54.0,2.475,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.648787732593515,26.74954082022232,5.162715718100934,0.04074550076476748,3.78271981219624,0.03591177194189742,2313.552882053124,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,1737.2839183532496,1115.5096541569242,0.0,0.0,4478624.131784908,0.0,2915972.3117993018,0.0 
 07/20  20:00:00,19.325,70.75,1.4,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.638527256607375,26.734128137123694,5.13932895920895,0.040560926355803266,4.142114677295956,0.03932373663220751,891.4996076591494,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,493.06897486847294,369.26840521107533,0.0,0.0,1325114.394049323,0.0,981638.2500497135,0.0 
 07/20  21:00:00,17.674999999999997,79.0,1.0,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.687564356667213,26.746775870264905,5.662588514743824,0.04469062742484849,4.9699354527581265,0.0471827672697164,543.9956002442336,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,232.523986307378,163.352309398962,0.0,0.0,626629.821326853,0.0,436491.2507824442,0.0 
 07/20  22:00:00,16.65,82.25,0.25,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.698669424616764,26.745605673249184,5.8524452422243485,0.046189026301941716,5.257725264337115,0.04991493951448696,306.02974304302904,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,52.06235636503777,26.26068380146129,0.0,0.0,140892.21592368896,0.0,70488.84362605364,0.0 
 07/20  23:00:00,16.55,80.0,0.75,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.57121215841717,24.545205145425008,3.7356442892743265,0.029482680348224932,3.3942606485140954,0.03222388132681275,246.9843389766775,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  24:00:00,16.075,80.5,0.625,24.540414387440084,26.9,22.1,27.0,22.0,24.540414387440084,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.039921684413272,24.06941689557872,4.350128907668762,0.03433235343809596,4.050487495407398,0.03845386135118579,246.98433897667718,17.39576388888889,17.395195113454793,17.39576388888889,17.395195113454793,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,13.65,88.5,0.125,24.555010448696073,26.9,22.1,27.0,22.0,24.555010448696073,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.449026878896873,23.37354017287678,4.986107594894678,0.039351663332670504,4.38405947244063,0.041620672894245946,4920.100322760838,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,0.0,0.0,6849.907095088135,5457.846348116432,0.0,9300661.615340715,0.0,7488934.947710561 
 07/21  02:00:00,13.65,89.5,0.75,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.40317550938512,23.35918934941348,5.405787765209242,0.04266388884230979,5.035446644868632,0.047804706801988645,246.98433897667715,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,11.8,95.0,0.25,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.0626960097469,24.033217326229497,7.083039852828127,0.055901200356320804,6.325663442054244,0.06005355780775046,246.98433897667718,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,10.65,99.25,0.0,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.224267313350133,24.18852417347376,7.820546302936956,0.06172179387100381,6.948691413665981,0.06596835973355139,246.9843389766772,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,10.125,100.0,0.0,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.291161243801135,24.24501393818756,8.165647868894283,0.0644454255577799,7.254870709455945,0.06887511508145965,246.9843389766772,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:00:00,11.350000000000001,99.25,0.0,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.507022245027287,24.555195636648023,7.577136623556987,0.059800741111396,6.732501668769137,0.0639159325910809,246.9843389766772,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:00:00,13.6,95.25,0.0,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.10293890538494,23.491316907506338,4.589358078911495,0.03622041253568481,3.9611705921998928,0.037605919019268214,4114.658760062979,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,0.0,0.0,6330.206620642709,4280.316811518312,0.0,8276542.379770744,0.0,5618823.679844524 
 07/21  08:00:00,16.15,83.5,0.0,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.482320796240657,24.261301221422457,3.9951199767146117,0.03153053023931398,3.322276670223959,0.03154049150674437,598.1639294796024,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,359.9551641312654,136.51816107205082,0.0,0.0,915553.09964906,0.0,341497.26304284745,0.0 
 07/21  09:00:00,19.5,59.75,1.9500000000000002,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.048289269667812,26.987259359052718,5.0461961745829305,0.039825898096567586,5.6786134213205095,0.05391069924744418,2538.0662995064404,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,1652.0796188681047,2065.850910328548,0.0,0.0,4018635.132163328,0.0,4175207.5695542125,0.0 
 07/21  10:00:00,21.0,48.5,2.975,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.16858859288812,27.0854956702083,3.8631692983853676,0.030489141025120813,6.27749135135525,0.05959622942472591,3256.8122788939586,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,2747.580457754735,3339.8080009293662,0.0,0.0,6010313.494019177,0.0,4754234.132811771,0.0 
 07/21  11:00:00,21.8,47.75,3.475,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.112002031333475,26.990168835801256,4.710642279444862,0.037177619121408725,7.07743611928016,0.06719061534228989,3364.6136328047032,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,3658.2271642368323,3727.0939970290865,0.0,0.0,6173517.174199807,0.0,4977948.283581085,0.0 
 07/21  12:00:00,22.75,51.0,2.85,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.073778617353327,26.932022919187055,5.277090341746707,0.041648175165159035,4.612638563910371,0.043790720006136416,3447.2237213013855,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,4134.77975199674,3721.472090026986,0.0,0.0,6359012.030588765,0.0,5089849.745780184,0.0 
 07/21  13:00:00,23.0,52.75,2.975,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.058435075009307,26.92981789222318,4.862924444776602,0.03837946974088603,4.822868841674893,0.04578657012594159,3507.782309434272,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,4524.237919581454,3784.254493599473,0.0,0.0,6513348.921777187,0.0,5153523.771870155,0.0 
 07/21  14:00:00,24.200000000000003,49.25,3.1,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.051452792575773,26.894372754975784,5.308304884349355,0.0418945284875062,4.71329785900974,0.04474634289889884,3662.9219032819983,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,4984.837636432344,3772.26704379481,0.0,0.0,6928029.020277539,0.0,5297346.211221617,0.0 
 07/21  15:00:00,24.75,46.5,1.9,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.989528962773136,26.822252561038596,1.5702919539405644,0.012393154204843358,2.4092825229971444,0.022872855724209298,3700.12714210822,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,5166.934681666891,3477.4312595769097,0.0,0.0,7132447.513500329,0.0,5226866.577773225,0.0 
 07/21  16:00:00,24.875,48.25,1.5,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.87227866334702,26.74185984921918,1.5409720434906427,0.012161753814255969,0.9186618390611054,0.008721442796190635,3630.4352830842236,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,4920.601622212878,2979.42163199164,0.0,0.0,7000722.728396142,0.0,5107700.670391025,0.0 
 07/21  17:00:00,24.075000000000003,49.0,1.5,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.74458665298513,26.694045697638117,1.7096956309772628,0.013493364431293627,1.562780498798392,0.014836472076822442,3494.773282970864,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,4198.750677251246,2368.655651660557,0.0,0.0,6572437.123140697,0.0,5047603.075238374,0.0 
 07/21  18:00:00,24.025000000000002,41.5,2.7,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69705694526541,26.74976310753271,2.5442922602205336,0.0200802189962033,4.814943335156968,0.04571132823737293,3459.0710912233176,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,3368.693842308853,1994.550174586031,0.0,0.0,6484051.75894493,0.0,5008546.430801723,0.0 
 07/21  19:00:00,22.15,54.0,2.35,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66947820169502,26.760502199714022,4.02296439140177,0.031750285631994675,4.688439839362793,0.044510349862985854,2478.950055957877,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,1917.8362864154408,1220.1291808204955,0.0,0.0,4852772.8838280225,0.0,3134873.531592639,0.0 
 07/21  20:00:00,20.225,59.75,1.65,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.646663294434855,26.739727694871405,5.473547993193587,0.04319867025812103,4.6400510916703475,0.04405096461693027,1030.7289388315723,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,632.8351936956105,451.5727393614486,0.0,0.0,1639248.2070197347,0.0,1166093.4125651089,0.0 
 07/21  21:00:00,17.55,67.5,1.9500000000000002,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67807693616264,26.736205836108397,7.396641155769403,0.058376223740627176,6.047412688988439,0.057411945929825306,616.1433467002335,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,309.65359562900994,203.56366909514023,0.0,0.0,798851.7292491947,0.0,522597.27732678934,0.0 
 07/21  22:00:00,16.2,73.0,1.275,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.690097438799704,26.735726275005042,7.339991318320239,0.05792912842855798,6.020741882156621,0.05715874294890069,351.6250543261524,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,99.81880657717002,44.99238310346398,0.0,0.0,258609.72895390098,0.0,116028.37940365609,0.0 
 07/21  23:00:00,15.024999999999999,80.0,0.25,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.758184639166657,24.459583791360263,5.10484710048782,0.04028878652134241,4.224482808855333,0.04010570984267459,883.4937623558432,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,3.416384098632203,0.0,0.0,1351.9945274254278,8852.913542208818,0.0,0.0,2278465.8645856073 
 07/21  24:00:00,13.275,86.5,0.75,24.569606509952067,26.9,22.1,27.0,22.0,24.569606509952067,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.874547532567988,24.59570419621422,4.738567188366379,0.037398009795609206,4.176299634450225,0.03964827623495827,1491.012690232546,17.38930555555556,17.483656090763834,17.38930555555556,17.483656090763834,22.1,26.9,22.1,26.9,0.0,0.0,3019.004759668288,42.066005844593086,0.0,4391279.703136148,0.0,80099.8641733953 
 07/22  01:00:00,11.899999999999999,91.0,1.0,24.59235210895686,26.9,22.1,27.0,22.0,24.59235210895686,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.13698877520652,22.723143702888166,4.131586983892493,0.03260756350028486,3.266608814934044,0.031012001049370186,5520.438272029793,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,0.0,7272.9114426804035,5668.392065931153,0.0,10754804.504295252,0.0,8194843.474925229 
 07/22  02:00:00,11.225,95.0,0.25,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.205078832987382,24.28547394853289,6.9363728834879215,0.05474366633009794,6.1729998208856935,0.05860422467724663,246.98433897667718,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  03:00:00,10.424999999999999,96.75,0.0,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.02031254871573,24.5246395950648,7.8203802028959295,0.0617204829661006,6.965688072016256,0.06612971985239535,246.9843389766772,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  04:00:00,9.975000000000001,97.0,0.0,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.219682374729267,24.526231686704357,8.195152770759087,0.06467828594892672,7.291468940422794,0.06922256543179242,246.9843389766772,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  05:00:00,9.675,96.25,0.75,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.338292637092025,24.590650066607022,8.681668554128278,0.06851799557187543,7.614152000968549,0.07228600154526565,246.9843389766772,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  06:00:00,11.625,93.75,0.25,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.224789309627745,22.46771954900551,4.103219651412573,0.03238368110381619,3.4960943519204033,0.0331906536267159,5573.59944443283,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,0.0,7148.227409556609,5919.858806586451,0.0,10027401.860786762,0.0,9113366.834901363 
 07/22  07:00:00,15.525000000000002,81.75,0.0,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.776311815784076,23.85647298524742,3.6042791396568354,0.028445912279544155,3.0679280670240914,0.02912579798321041,246.98433897667704,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  08:00:00,18.549999999999997,69.75,1.125,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.175414744140227,24.496103350417734,2.8751195285473354,0.02269119419814102,2.482805591128102,0.0235708571058275,246.98433897667712,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
