Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 07/22  09:00:00,20.55,59.5,2.7,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.513160158249136,26.577230926095883,4.356135660604094,0.034379760301011586,4.145985152758464,0.039360481524511756,802.3369134230647,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,788.3390637292687,0.0,0.0,0.0,0.0,1985151.8575998163,0.0 
 07/22  10:00:00,22.049999999999997,48.0,3.1,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.73767267390089,26.94746863811808,5.053496223706765,0.039883511990765785,4.772080112426959,0.045304400324178866,1581.4725219589159,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,2264.6890543454433,0.0,0.0,0.0,0.0,4768157.458736058,0.0 
 07/22  11:00:00,23.0,45.75,2.725,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.196858052586723,26.959674381635548,3.095653110626238,0.024431702823426743,3.4692739814908125,0.03293603074316019,1590.9648988126826,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,2641.8103815297445,0.0,0.0,0.0,0.0,4802330.01540962,0.0 
 07/22  12:00:00,24.175,43.0,1.775,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,26.95592709838866,26.937987277617548,1.4989974159024286,0.011830479091051664,2.4164687702155896,0.022941079352719877,3100.3160921850867,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,2101.9992308942865,2754.18984812466,0.0,0.0,5286730.788417786,0.0,4920281.139890118,0.0 
 07/22  13:00:00,24.950000000000003,46.5,1.5,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.099828715324623,26.946056793247894,1.5086617464188334,0.01190675251146614,1.132180775243552,0.010748514247990452,3438.058726123558,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,3142.257094974715,2854.7694696341637,0.0,0.0,6405165.517966284,0.0,5010702.275762487,0.0 
 07/22  14:00:00,25.475,36.0,1.9500000000000002,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.08785385457426,26.89983669606857,2.3199407037417505,0.018309577919834757,0.5765171379209478,0.005473244915169104,3471.6917821494544,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,3614.5371083418727,2801.799989096521,0.0,0.0,6480123.992366024,0.0,5056822.803055973,0.0 
 07/22  15:00:00,25.15,43.25,3.225,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.986989325913413,26.80671515634004,6.174092630310785,0.04872755149156463,2.664099199484686,0.02529199296601834,3448.0705388330025,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,3714.408586271208,2460.450709728386,0.0,0.0,6436973.780999904,0.0,5014936.538482869,0.0 
 07/22  16:00:00,24.174999999999997,48.5,3.225,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.867400878762552,26.715541200292666,6.1995481725855415,0.04892845327927825,3.770551724152392,0.0357962525208209,3348.737718441098,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,3465.956611939504,1920.8415078649934,0.0,0.0,6261500.57265489,0.0,4834312.640133817,0.0 
 07/22  17:00:00,24.05,49.75,3.475,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.751161812809272,26.679500948269386,7.230568091410174,0.05706553174433315,3.151110010859452,0.029915497232694307,3067.7708970581716,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,2919.2454502606042,1413.7241407267948,0.0,0.0,6272373.85807495,0.0,3820267.6107337335,0.0 
 07/22  18:00:00,23.35,52.25,3.225,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69761081567598,26.727864152980374,6.536554593449981,0.05158819596681763,2.486898122594921,0.023609710117416565,2644.522921524279,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,2179.6946710559896,1055.224798230592,0.0,0.0,5704146.488673639,0.0,2875658.19037884,0.0 
 07/22  19:00:00,21.375,61.25,2.725,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69818031251281,26.78592609873774,6.04506012392431,0.04770919325246641,2.989156595694497,0.028377970162393396,1741.6588415408476,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,1288.5864624289036,740.2299289962524,0.0,0.0,3393632.1427464443,0.0,1955393.364065121,0.0 
 07/22  20:00:00,19.675,64.75,1.775,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.669634513020505,26.76354800946163,5.584908351664364,0.0440775552905328,4.2182009306400285,0.040046071965952286,868.1592747851129,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,474.6110042526217,351.2183137425885,0.0,0.0,1291986.0422455934,0.0,931282.9303734603,0.0 
 07/22  21:00:00,18.7,71.0,1.125,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.71290617950448,26.77139876909797,5.384682730044174,0.04249732239290339,4.635698155433516,0.044009639416763266,582.3257373314418,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,257.20646650618636,186.39001288943084,0.0,0.0,703180.1947014965,0.0,497147.1231563736,0.0 
 07/22  22:00:00,17.075000000000003,79.75,1.0,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.716798830976327,26.762721681364038,6.1253758658893585,0.048343066063666534,5.306391226157115,0.0503769565310733,346.84641687996714,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,79.6764073290437,52.083931693317425,0.0,0.0,218237.38992869057,0.0,139234.91296185524,0.0 
 07/22  23:00:00,15.775,85.0,0.7749999999999999,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.473149091197033,24.48240608748894,4.229352236788544,0.03337915240894339,3.7073525514597576,0.035196262463577724,783.9860753679642,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,0.0,496.874588476544,537.090971715354,0.0,949116.1751790072,0.0,981337.9867694477 
 07/22  24:00:00,14.675,89.0,0.4,24.615097707961652,26.9,22.1,27.0,22.0,24.615097707961652,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.031897921561374,24.10490336979776,5.204234616590732,0.04107317875490688,4.597855721096639,0.043650377050237874,246.98433897667724,17.41277777777778,17.6215082059444,17.41277777777778,17.6215082059444,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  01:00:00,13.575000000000001,92.25,0.075,24.64230043716549,26.9,22.1,27.0,22.0,24.64230043716549,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.474561451802302,23.485986639908447,5.024169197443586,0.039652055440321785,4.45551873696763,0.042299081271878154,4329.108188413828,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,5973.788475744528,5206.708252098049,0.0,7787248.949407871,0.0,6877865.537267768 
 07/23  02:00:00,13.45,93.0,0.0,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.443109971560098,23.498682018480338,5.546486876934502,0.043774322977643595,4.930550437488179,0.04680886019847569,246.98433897667715,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  03:00:00,12.825,93.75,0.75,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.19300439044457,24.22710723009525,6.967528095066136,0.05498955139650512,6.076918762724742,0.05769206590791687,246.9843389766772,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  04:00:00,11.475,94.75,1.0,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.367216707025506,24.38243197452834,8.021992649759616,0.06331166105074104,6.927318661040834,0.06576545456051419,246.9843389766772,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  05:00:00,11.85,93.5,0.25,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.45524856679993,24.45179901124626,7.552974227243999,0.059610045169336344,6.670180915106996,0.06332428192598377,246.9843389766772,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  06:00:00,13.225,91.5,0.0,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.63750957050179,24.628235977601214,6.8468487075473,0.054037118153047514,6.083799957337611,0.057757393477468374,246.9843389766772,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  07:00:00,14.725,89.5,0.0,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.649379228905094,22.693443260038116,3.801612347227123,0.030003317490096187,3.368528835354526,0.031979592811745214,3379.3834080395627,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,4844.862614688941,4176.303884666368,0.0,6040032.711240191,0.0,5211627.277999933 
 07/23  08:00:00,17.65,80.0,0.0,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.543357806978953,24.71390855671691,4.037143095707408,0.031862187669347466,3.5900928864455928,0.03408304167085741,246.98433897667718,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  09:00:00,20.6,65.75,0.75,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.21436524704701,24.384088100027682,1.825674907986687,0.014408703175109443,1.408802864905594,0.013374664185399298,246.98433897667715,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  10:00:00,22.5,50.0,1.375,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,25.012143701495788,25.21231963415408,1.3413440163105244,0.010586237288018004,0.9426936394529818,0.008949592005720694,246.9843389766772,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  11:00:00,23.575000000000003,42.25,1.5,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,25.868921950042743,26.053320942075317,1.2240909385314644,0.009660845375856819,0.7997333708946073,0.00759237899071814,246.9843389766772,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  12:00:00,24.85,36.5,1.5,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,26.932438293272682,26.950984213591582,1.5507672901398757,0.012239060458981358,1.3231996971611166,0.012561978712996094,1719.6761730389214,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,891.5425397794133,972.6908015761469,0.0,0.0,2523928.572452897,0.0,2745575.1653231136,0.0 
 07/23  13:00:00,25.575,38.0,1.9500000000000002,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.157911207297648,27.090118156229813,2.9929416120243335,0.02362107685187436,1.4896241420519867,0.014141952120280469,3410.011526516313,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,2290.6822303411477,1942.5033149603069,0.0,0.0,6278186.7811452625,0.0,5038682.889786297,0.0 
 07/23  14:00:00,25.775,33.75,1.275,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.15987187319017,27.045809995026502,1.5063041803005175,0.011888145983948068,0.4766564500489824,0.004525203710198943,3450.256120508781,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,2852.034194883039,2195.1005937811146,0.0,0.0,6480616.346370457,0.0,4979162.067145117,0.0 
 07/23  15:00:00,26.325,32.75,2.575,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.052150174066412,26.926432701604814,4.027985106617416,0.031789910427708595,2.8455322188226537,0.027014452343577168,3466.803286268373,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,3492.315082767811,2261.0159966980714,0.0,0.0,6508310.019814782,0.0,5011038.190435322,0.0 
 07/23  16:00:00,25.75,33.75,2.725,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.89855752464765,26.774530304797928,4.128761137644311,0.03258526118368379,3.1125923769223993,0.029549824765696064,3393.719206223608,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,3297.970128831904,1803.412726187341,0.0,0.0,6395360.866785754,0.0,4862365.653839625,0.0 
 07/23  17:00:00,25.275,39.25,2.975,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.785993933623715,26.698070126926947,5.415428891996307,0.04273997913283234,3.223257901236661,0.030600443174754723,3061.5253797321,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,2867.7794592486835,1298.8984219255576,0.0,0.0,6355171.88199798,0.0,3715699.0698384736,0.0 
 07/23  18:00:00,24.224999999999998,41.0,2.725,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69968707055729,26.73144514122958,4.838450694511412,0.038186316512121024,3.417360024620724,0.032443178437866746,2580.7417434739336,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,2091.8420596932906,939.4419085599645,0.0,0.0,5663051.747177803,0.0,2688747.266275009,0.0 
 07/23  19:00:00,22.700000000000003,42.5,2.6,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.670415078656,26.773622202594293,5.680719462091009,0.04483372159647034,3.7829985354031797,0.03591441803908131,1524.9843313061517,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,1054.8035132066673,584.7446062698109,0.0,0.0,2923476.1637562336,0.0,1650612.581018156,0.0 
 07/23  20:00:00,21.1,49.0,1.775,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.685420814993275,26.76363805216908,5.066651424606182,0.03998733627193403,3.907420806376262,0.03709563801875622,751.1147347066819,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,402.78072377030384,240.04083761782826,0.0,0.0,1129923.6215434563,0.0,674590.0765492775,0.0 
 07/23  21:00:00,19.724999999999998,55.5,1.5,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.71848170977353,26.766020123260365,5.381604445441012,0.042473027766876906,4.51286837175836,0.04284353793475744,477.7825900525638,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,203.1515355665619,90.53224386416731,0.0,0.0,571001.5552261707,0.0,255255.5656468796,0.0 
 07/23  22:00:00,18.275,63.75,1.125,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.777222315382286,24.839768278013572,3.905201409309692,0.030820869421826307,3.0154637301206675,0.028627720569206892,282.68295381344717,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,45.49634949320067,0.0,0.0,0.0,127863.19510623328,0.0,0.0,0.0 
 07/23  23:00:00,16.625,73.5,1.0,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.538973642029767,24.5351599496328,3.300231185604404,0.02604628641966314,3.011423964746034,0.02858936849978721,388.53012388535683,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,252.17244108020034,0.0,0.0,508984.01055351883,0.0,0.0 
 07/23  24:00:00,15.975000000000001,82.0,1.0,24.669503166369324,26.9,22.1,27.0,22.0,24.669503166369324,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.335707135712862,22.825159522139387,3.957274350140522,0.031231842670461175,3.014318673288822,0.028616849814340733,834.5964238145141,17.478472222222226,17.78637323142219,17.478472222222226,17.78637323142219,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1377.1435535246853,0.0,0.0,0.0,2111114.849256399 
 07/24  01:00:00,15.825000000000001,86.25,1.0,24.725021599732393,26.9,22.1,27.0,22.0,24.725021599732393,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.616122416627487,24.40310692678052,4.021619543726967,0.0317396717429188,3.367043883749213,0.03196549521899651,1054.4717006186333,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,2046.3447142010143,0.0,0.0,2902022.4730417877,0.0,0.0 
 07/24  02:00:00,15.575,88.5,1.0,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.54599807943878,23.481527921600048,4.254571866439541,0.03357819231261831,3.3154616651107,0.03147579231633086,1177.784221744254,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,0.0,2722.0823273214182,0.0,0.0,0.0,3342228.8660649844 
 07/24  03:00:00,15.274999999999999,89.75,0.25,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.48462984461526,23.257218204982557,5.2404802374562935,0.04135923866084344,4.573061679731376,0.04341499140096072,246.98433897667718,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  04:00:00,15.275,90.75,0.0,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.756892611139886,23.949099785574337,5.646461620867158,0.04456334976660341,4.994667264302898,0.047417562131615035,246.98433897667718,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  05:00:00,15.225,92.5,0.75,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.443567986205224,24.360170005828195,4.12739827859527,0.032574505144138496,3.6462579266320194,0.034616252221577895,1501.0747920294777,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,3713.25417396204,0.0,0.0,4505606.927142572,0.0,0.0 
 07/24  06:00:00,15.65,87.75,1.0,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.584459242560122,24.548211181749515,5.690252459567249,0.044908958502232324,4.750787452322706,0.04510225552052862,246.98433897667718,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  07:00:00,16.400000000000002,80.75,1.375,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.280022965992863,23.74002979545486,4.8269161976267165,0.03809528325030716,3.3874653649341506,0.032159369365494156,814.2615028430771,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1356.030223676989,0.0,0.0,0.0,2037921.0006382372 
 07/24  08:00:00,17.125,73.75,1.125,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.2162745597623,25.08126818606726,3.4924380772805597,0.027563233406367488,2.9332016454141776,0.027846754129155056,250.34236474538753,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,6.243637986353642,0.0,0.0,12073.508069809204,0.0,0.0 
 07/24  09:00:00,18.35,66.0,1.0,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.438848698818035,23.685107933198672,3.7985881053344794,0.02997944938325514,2.775032451668214,0.026345153086507103,364.9792886814618,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,163.34750549196409,0.0,0.0,0.0,422627.0126178917,0.0,0.0,0.0 
 07/24  10:00:00,19.599999999999998,61.75,1.8250000000000002,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.919677520921372,26.486655965253686,6.499509090699908,0.051295823184147826,4.773617075743559,0.04531899169727788,1011.1613085103738,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,878.230840237519,204.93172182490036,0.0,0.0,2204221.9178025615,0.0,531704.9130295436,0.0 
 07/24  11:00:00,20.575000000000003,61.0,2.475,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.116895623208578,27.146136749703064,7.194615539163594,0.05678178481247668,4.9019549303311,0.046537384809715227,1730.0826142521114,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,1217.2233818636475,898.8121908585613,0.0,0.0,3046288.6951879705,0.0,2261288.156294029,0.0 
 07/24  12:00:00,21.85,55.0,3.35,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.21803910532358,27.241522728835413,8.452580871949717,0.06670997575457685,5.018899772330982,0.047647616786754686,2931.1839853078723,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,2191.955932022419,1719.5706509532029,0.0,0.0,5377748.587543262,0.0,4225938.436409323,0.0 
 07/24  13:00:00,22.2,51.5,3.9749999999999996,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.06966509430027,27.0584326896348,9.836282983632396,0.07763051419369815,4.5989623683301755,0.043660883158288144,3381.434337307547,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,2595.6838675858353,2073.860511453295,0.0,0.0,6297510.574005245,0.0,4915631.027117202,0.0 
 07/24  14:00:00,22.349999999999998,49.5,4.85,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.018898074771947,26.99448889195692,12.920314772646648,0.10197049851188769,6.248548551196432,0.05932145696198303,3412.6348212572575,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,2811.1333341742984,2219.0017435524196,0.0,0.0,6436441.182702111,0.0,4887900.55350798,0.0 
 07/24  15:00:00,22.4,52.75,5.925000000000001,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.92826485554547,26.917574303481654,16.296708018815863,0.12861787580434658,8.862475041893589,0.0841371284013909,3427.0758943104493,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,2744.3369060509967,2162.6274059456546,0.0,0.0,6463900.977365999,0.0,4912428.62183558,0.0 
 07/24  16:00:00,22.55,55.5,6.2,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.831400287360406,26.833687692671,17.122207679446092,0.13513293471715787,9.579610695445336,0.09094535457736069,3296.467002153458,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,2479.974378347836,1949.0954253380726,0.0,0.0,6111937.577833629,0.0,4798280.765347982,0.0 
 07/24  17:00:00,20.5,69.5,5.825,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.682328676944046,26.712897633967614,16.049151415768147,0.12666409444012416,9.010122561817507,0.08553884048331642,2406.279393416644,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,1764.3377878507576,1411.203964602491,0.0,0.0,4288815.487726257,0.0,3436744.809629214,0.0 
 07/24  18:00:00,18.150000000000002,90.5,4.125,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.614985381718654,26.65350656444675,11.462847547839878,0.09046778653517011,7.337645203879444,0.06966094615378976,1732.4053027244574,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,1206.889110766886,968.4321572746975,0.0,0.0,2941012.4992143987,0.0,2374057.2572627803,0.0 
 07/24  19:00:00,17.075,95.25,3.9749999999999996,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.578696327923918,26.6193169088807,11.440516397577376,0.09029154326519714,6.656438109574033,0.06319381270736749,809.3870770943046,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,444.6257977617198,349.00150629541736,0.0,0.0,1123220.178607469,0.0,889688.4583739319,0.0 
 07/24  20:00:00,16.9,97.25,3.3499999999999996,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.39568784919957,24.404724066651916,6.790743914788969,0.05359432447602466,4.643929761835323,0.04408778730677197,483.81123558457165,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,135.5052033116719,322.80188882782727,0.0,258330.84714073746,0.0,592965.4499345411 
 07/24  21:00:00,16.9,98.75,2.725,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.015525250548492,24.065444709257882,7.229498493782344,0.05705709020051353,4.332955862555402,0.04113551372975035,246.98433897667724,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  22:00:00,17.125,93.0,3.7249999999999996,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.495024891360767,23.514782907180855,6.793609223678164,0.053616938242094826,3.5049352094008457,0.03327458552581791,2004.15153752013,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,3209.528568678484,1802.4754329816094,0.0,3930755.260540174,0.0,2381669.0901604737 
 07/24  23:00:00,16.45,86.5,3.7249999999999996,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.33346760766466,23.397078941782546,8.933484628472003,0.07050539379598822,4.382573019758287,0.04160656105081552,246.98433897667718,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  24:00:00,15.600000000000001,88.0,3.225,24.78054003309546,26.9,22.1,27.0,22.0,24.78054003309546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.085256224988427,24.12051035441528,8.977141736638352,0.07084994709531918,5.236266955862533,0.049711222105200265,246.9843389766772,17.607430555555553,18.122848585137753,17.607430555555553,18.122848585137753,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  01:00:00,14.425,92.75,3.1,24.780679779785913,26.9,22.1,27.0,22.0,24.780679779785913,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.273347671912273,24.289376061943283,9.716287234380658,0.07668347640198647,6.111801767626352,0.058023232523174935,246.9843389766772,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  02:00:00,14.174999999999999,91.75,3.8499999999999996,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.31887211039561,24.32325465542425,11.425255559460584,0.09017110074519191,6.547881941249548,0.06216321976014845,246.9843389766772,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  03:00:00,14.05,91.0,4.1,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.3082489998218,24.305325369067063,12.063826794080125,0.09521087170087797,6.742366774645836,0.06400958833351375,246.9843389766772,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  04:00:00,13.850000000000001,93.25,3.7249999999999996,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.263004763764506,24.251240705083823,11.445573377570032,0.0903314542720023,6.763233986065403,0.06420769408143265,246.9843389766772,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  05:00:00,14.024999999999999,92.5,3.9749999999999996,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.26862273607942,24.29149304869633,11.708730130790272,0.09240835609559006,6.633848833248611,0.06297935829889781,246.9843389766772,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  06:00:00,14.549999999999999,89.75,4.1,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.485720465194056,24.77845495148731,11.720775507592048,0.09250342135513319,6.460942223582491,0.06133784556682706,246.9843389766772,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  07:00:00,15.675,84.5,4.475,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.983276312926343,23.743944491170353,7.281895498974407,0.05747062104972136,0.9632642864063483,0.00914488227800171,2974.312931820925,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,0.0,0.0,5587.594782709186,2273.1956646030803,0.0,6789072.532813602,0.0,3009129.6534676263 
 07/25  08:00:00,16.75,78.5,4.975,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.496236249788662,24.006832825179593,11.307011661006735,0.08923788901749824,3.832717344404293,0.036386430405504565,259.0471606151138,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,15.71246693061023,0.9842397781911216,0.0,0.0,40590.32022057599,0.0,2611.4821821921387,0.0 
 07/25  09:00:00,17.9,71.75,4.35,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.027779706385065,27.002534447805928,11.881588858152263,0.09377260231647543,6.02012833324864,0.057152918137772055,1935.4947534169298,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,1083.3673484837063,1429.1944335541025,0.0,0.0,2666240.046250637,0.0,3373128.323628188,0.0 
 07/25  10:00:00,19.325,64.0,6.050000000000001,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.213597898195772,27.139830766458267,16.87253593374504,0.13316246009471533,7.214176554541981,0.06848877951255848,2973.6711053792424,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,2203.5127167423634,2648.8592031225653,0.0,0.0,5131385.084373191,0.0,4619517.560832247,0.0 
 07/25  11:00:00,20.525,54.5,5.5,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.13488264188511,27.027393690175835,12.512809975101629,0.09875436422391946,4.737744522673869,0.04497843067008819,3263.8374827617345,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,3097.016892030113,3131.643204238698,0.0,0.0,6115392.449006544,0.0,4673278.868619662,0.0 
 07/25  12:00:00,21.400000000000002,50.5,5.925000000000001,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.061003426401562,26.962566017783885,12.99685519959824,0.10257457555102378,4.582163465691945,0.04350140046055483,3308.0892867724187,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,3645.4883283196136,3295.394224171227,0.0,0.0,6159839.4576313775,0.0,4788138.3544332925,0.0 
 07/25  13:00:00,21.975,50.75,5.375,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.053025706176236,26.949080153139445,13.223139600112024,0.10436047113730659,5.180826464385117,0.04918489015751955,3364.7745800612565,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,4036.4885132520903,3408.7648860201857,0.0,0.0,6266908.284923779,0.0,4885136.582980707,0.0 
 07/25  14:00:00,23.299999999999997,45.75,5.1,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.956261842462155,26.860066591485886,10.056967870371832,0.0793722169548802,3.1971549841644746,0.030352631533540307,3451.2741276641727,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,4130.213000621235,3263.923647839644,0.0,0.0,6467898.978406716,0.0,4995544.260868268,0.0 
 07/25  15:00:00,23.4,44.75,4.35,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.711390327254446,26.71617902110316,10.207314158635079,0.0805587891269508,4.459041771925518,0.042332527689861066,3426.2509610660995,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,3259.293359471554,2626.162973566792,0.0,0.0,6432208.243069539,0.0,4941151.596452381,0.0 
 07/25  16:00:00,22.475,45.75,4.85,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69830172102744,26.716186754057706,12.239863329113163,0.09660019800983347,7.415071935989893,0.07039600750747285,3421.2288748757346,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,2765.668735382059,2225.646941446102,0.0,0.0,6425153.313549949,0.0,4930195.753239646,0.0 
 07/25  17:00:00,22.349999999999998,46.0,3.9749999999999996,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.729060564709258,26.73381365854996,9.60304225755213,0.07578971746930012,4.567390276688077,0.0433611491544309,3140.786219526901,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,2343.657344064426,1850.642504667758,0.0,0.0,5795766.263489377,0.0,4557901.007937051,0.0 
 07/25  18:00:00,22.85,46.75,2.85,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.845028363513908,26.771925548407907,6.414272602041883,0.05062311455492291,4.453222504347707,0.04227728167099141,3087.5561725045955,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,2408.4649366084923,1641.8658898913927,0.0,0.0,6007935.568692386,0.0,4156904.139410677,0.0 
 07/25  19:00:00,21.125,61.25,2.975,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.650416453368223,26.677364840822698,6.94231022530725,0.05479052538235835,3.5862276562900948,0.03404634657559827,1881.4358070604342,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,1373.8264528587729,932.4776492052977,0.0,0.0,3472524.277095964,0.0,2377166.8938387623,0.0 
 07/25  20:00:00,19.975,69.75,2.35,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.642984926316196,26.71204494146825,6.578497508468959,0.05191922040614332,4.157391735194899,0.03946877148713943,574.1453509625425,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,248.56524701452247,201.58676287956308,0.0,0.0,646888.627965136,0.0,524229.1741198423,0.0 
 07/25  21:00:00,17.85,78.5,2.1,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.697462591895082,26.74411241179984,7.437699159569162,0.05870026422950349,5.335500300944762,0.05065330754492402,345.64336984423835,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,76.85704506505651,59.62799701472867,0.0,0.0,199008.74909407628,0.0,154166.04090360776,0.0 
 07/25  22:00:00,15.850000000000001,85.5,2.1,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.430814942204144,24.450299565063123,5.429950191005625,0.04285458501706014,3.849459395760799,0.036545373377758504,1729.1951200486217,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,0.0,0.0,2147.913799206617,1407.8731742896375,0.0,3144049.0697637647,0.0,2182734.9322123462 
 07/25  23:00:00,16.0,76.5,1.275,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.977414276089796,24.071158978035882,5.395430983239841,0.042582150414184616,4.261049968749763,0.04045286521549861,246.98433897667724,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  24:00:00,14.4,81.25,1.0,24.780819526476368,26.9,22.1,27.0,22.0,24.780819526476368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.929645263692713,23.46370459514598,5.270099392626216,0.04159300076891313,4.193730462653366,0.039813758205145794,1988.6424438212919,17.73729166666666,18.12369553477687,17.73729166666666,18.12369553477687,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4709.7599903565315,0.0,0.0,0.0,6255226.9546587495 
 07/26  01:00:00,12.899999999999999,90.75,1.8250000000000002,24.78581257382873,26.9,22.1,27.0,22.0,24.78581257382873,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.535710324742674,23.853444532878,5.688918960246925,0.04489843417733378,4.59344727296319,0.04360852484022863,2889.013959907086,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,6966.835944401158,22.123771254284485,0.0,9449171.092692714,0.0,45009.826148761764 
 07/26  02:00:00,12.299999999999999,94.5,1.275,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.882035444007347,24.344504565313663,7.645569343434198,0.06034083000885668,6.624611826323131,0.06289166550043462,246.98433897667718,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  03:00:00,12.05,95.0,0.25,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.10680331491735,24.411995683066507,7.214385366402697,0.056937813452222596,6.37638115864919,0.060535053441103756,246.9843389766772,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  04:00:00,11.25,95.75,0.0,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.168502645189164,24.385145797204732,7.664363244585704,0.06048915638504215,6.816294808289578,0.06471143431104745,246.9843389766772,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  05:00:00,10.925,95.25,0.0,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.183355442978595,24.344755892168582,7.867373214858829,0.06209136408941324,6.994992912252676,0.06640792939251802,246.9843389766772,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  06:00:00,12.55,93.5,0.0,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.330305003241122,24.460518416152826,7.030227105745331,0.055484388363534365,6.249781930267253,0.05933316621619912,246.9843389766772,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  07:00:00,15.575,83.25,0.0,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.671309493204284,23.745049198423885,4.156970633621531,0.03280789789325189,3.659196295369869,0.03473908440859734,894.8383505577101,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,782.679730154993,512.6595827547487,0.0,1400757.9965016178,0.0,928033.6103188539 
 07/26  08:00:00,17.6,71.75,1.5750000000000002,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.77618978724838,24.945090912707414,5.57947674318553,0.04403468761787512,4.384269844699651,0.04162267009228436,246.98433897667724,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  09:00:00,18.450000000000003,72.0,3.225,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.477952363566192,23.53877166345223,5.9065020277568445,0.046615656571071744,4.041839420090182,0.038371759656123175,246.98433897667724,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  10:00:00,17.625,84.25,3.225,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.07818510052281,26.438206629779497,6.73451603719249,0.05315055938131376,5.105952261514671,0.048474061592013507,372.1766571919097,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,168.4113142910878,12.150149947707524,0.0,0.0,22771.66175235075,425037.4792921571,0.0 
