Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 07/26  11:00:00,16.775000000000002,87.25,3.8499999999999996,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.173114926614137,26.907931622375955,11.27044325981978,0.08894928164496647,8.61916663408564,0.08182724649457526,710.7720770057856,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,12.820397624885306,660.7002090473284,0.0,0.0,32043.15953232296,0.0,1626267.1699124936,0.0 
 07/26  12:00:00,16.6,93.0,4.1,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.883764569361702,26.93363192249303,12.552204671864367,0.09906527745926305,9.596917056393664,0.09110965490050824,1150.745934519227,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,562.8264975967377,766.1938126089433,0.0,0.0,1372878.655111453,0.0,1860679.8750798858,0.0 
 07/26  13:00:00,16.6,94.25,4.85,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.073268364349392,26.990036402322048,14.806649022835636,0.11685794105771796,9.943417997614961,0.09439920934719812,1456.9889134835853,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,927.8280276756811,875.6371066626655,0.0,0.0,2226067.746457343,0.0,2103588.248755984,0.0 
 07/26  14:00:00,16.674999999999997,97.0,5.550000000000001,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.070506323719652,26.984644290795874,16.998454758314374,0.13415624434372986,10.930960223142508,0.10377457758668412,1616.3972905407877,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,1081.3135893952049,977.9107563589965,0.0,0.0,2571301.1795348087,0.0,2328615.8264240446,0.0 
 07/26  15:00:00,17.224999999999998,98.75,5.25,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.081584960511343,26.996416819125493,15.695729223192824,0.12387479419502745,10.096006197270203,0.09584782645316935,1780.9223441668423,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,1248.8908780204138,1077.2095905336669,0.0,0.0,2943116.300074406,0.0,2545407.3165009664,0.0 
 07/26  16:00:00,18.450000000000003,94.5,5.1,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.151462795028138,27.047408278094696,14.653562675725022,0.11564974362561814,9.438906549955908,0.08960956037769402,2189.887839972187,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,1669.4807530293137,1325.6939784189283,0.0,0.0,3863065.000604091,0.0,3088352.274965748,0.0 
 07/26  17:00:00,18.650000000000002,93.0,6.300000000000001,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.858893238692993,26.843616026369865,18.513312049558706,0.14611189371301456,10.836313158393931,0.10287603263147438,1689.1925741369532,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,1177.4477639512893,988.3238503981709,0.0,0.0,2802132.125258553,0.0,2358627.1447516875,0.0 
 07/26  18:00:00,18.45,93.75,5.125,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.774883347878177,26.783782078713138,14.468894504410704,0.11419229418885474,7.495891858511596,0.07116328258203782,1383.794411582196,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,906.320789054533,779.5598249659763,0.0,0.0,2184731.699431319,0.0,1883545.998540186,0.0 
 07/26  19:00:00,18.55,91.75,5.800000000000001,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.68502011540552,26.707199585191123,17.11673879834459,0.1350897728792278,8.479058074337209,0.08049710657023545,622.3723281645377,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,274.58404894641353,262.48587106015464,0.0,0.0,685330.0551783474,0.0,658315.803345873,0.0 
 07/26  20:00:00,18.375,91.0,6.2,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.545987812975746,24.582401128891608,13.138815074427894,0.1036949599580439,7.821613669508613,0.07425556749177721,246.98433897667712,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  21:00:00,18.0,91.0,6.575,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.850803407166737,23.996567965245852,19.913822505928053,0.15716508799814413,9.618991739231543,0.09131922394477307,246.98433897667715,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  22:00:00,17.9,90.25,5.95,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.552112901801088,24.710231495180402,17.508358955925257,0.138180541440095,8.684657040768249,0.08244898869752272,246.9843389766772,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  23:00:00,17.3,91.5,4.875,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.754720355290544,23.458939643380802,12.628706923715615,0.09966905321053718,6.225751859268513,0.05910503342490114,1993.165783997299,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5271.151568478516,0.0,0.0,0.0,6269310.599906629 
 07/26  24:00:00,16.875,92.75,4.6,24.790805621181093,26.9,22.1,27.0,22.0,24.790805621181093,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.459006736551707,23.608769894914374,8.765379467093076,0.06917866395930339,4.18834333709132,0.039762614786068656,2526.59352369231,17.765069444444446,18.153956427821495,17.765069444444446,18.153956427821495,22.1,26.9,22.1,26.9,0.0,0.0,6854.0184914734855,22.090762188187266,0.0,8149612.651357321,0.0,39910.706170781865 
 07/27  01:00:00,16.275000000000002,93.0,3.0999999999999996,24.723712559062985,26.9,22.1,27.0,22.0,24.723712559062985,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.63315333328518,24.122008480597515,8.887392203449533,0.0701416203400107,5.278491344311017,0.05011208515708664,246.98433897667718,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  02:00:00,16.4,88.5,2.6,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.866125909213707,24.23795087797164,7.937224445158778,0.06264264824159457,5.299940743579785,0.05031571798559991,246.9843389766772,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  03:00:00,16.575000000000003,88.5,3.35,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.960917894856244,24.265950979866826,9.610754952281477,0.07585058807038537,5.733003287013371,0.05442705693442243,246.9843389766772,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  04:00:00,16.45,90.5,3.6,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.006055757533353,24.26464231515523,9.840934299607907,0.077667223594135,5.416783897213849,0.051424984570121894,246.9843389766772,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  05:00:00,16.55,87.25,3.6,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.04705690455092,24.271751429792776,9.876432168041806,0.07794738204259458,5.456779005763712,0.051804683646009896,246.9843389766772,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  06:00:00,16.075,83.75,3.6,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.138016166802974,24.34234657607705,10.58569908702627,0.08354510180248409,6.176513437436914,0.05863758168028764,246.9843389766772,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  07:00:00,16.5,77.0,4.725,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.430588985564064,23.547679786678753,9.346343859403191,0.0737637866706275,6.5072810109713854,0.06177776923217726,4538.339551028781,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,6974.325927436915,5404.122163418987,0.0,8672453.264641857,0.0,6742139.784459982 
 07/27  08:00:00,17.224999999999998,72.75,4.725,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.492734701231594,24.70393377887221,13.113835550549787,0.10349781503183572,7.259711492554275,0.06892107172305044,246.98433897667724,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  09:00:00,17.700000000000003,69.0,4.975,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.3349697638852,23.529736647299778,8.901648632101061,0.07025413579820008,5.0691931611252254,0.04812508400564325,428.3971943252266,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,344.2488364295714,0.0,0.0,652271.2722002988,0.0,0.0 
 07/27  10:00:00,18.025000000000002,67.25,3.5999999999999996,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.664957943510487,24.152883666303165,8.84090514490877,0.06977473233324263,4.343867015372864,0.04123910026300099,720.283893406682,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,650.0133884050748,20.02320581701715,0.0,0.0,1642314.8172456028,0.0,52456.53924196113,0.0 
 07/27  11:00:00,18.924999999999997,64.0,3.8499999999999996,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.020334931651867,26.972236557892785,10.414631974250375,0.08219499547181812,5.539783305198277,0.05259269640388857,2672.7794672857212,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,2133.5379109421947,1567.638322633311,0.0,0.0,5042292.570926681,0.0,3634329.779580746,0.0 
 07/27  12:00:00,20.325,58.5,3.3499999999999996,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.127144442867518,27.079411179447476,7.533923063769618,0.059459688411710995,3.6386412786909625,0.03454394252448137,3221.333499400461,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,3247.617623979715,2760.1527115291624,0.0,0.0,6028661.830799751,0.0,4606995.146725872,0.0 
 07/27  13:00:00,21.375,52.5,3.475,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.059031159507132,27.000250130102142,7.397413333882552,0.05838231797196158,3.217271016859826,0.030543605862699465,3270.280773342446,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,3853.7186154222877,3128.055439320492,0.0,0.0,6113929.61764648,0.0,4697937.546070289,0.0 
 07/27  14:00:00,22.575,49.5,3.9749999999999996,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.07343167330243,26.94548301990479,7.955751057744647,0.06278886510661377,2.975172796336957,0.028245213035685227,3393.0149639388856,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,4388.596594981496,3221.964745466167,0.0,0.0,6400680.108590887,0.0,4853030.141273063,0.0 
 07/27  15:00:00,23.725,46.75,4.475,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.00977995760648,26.856554750098226,9.335800026179129,0.07368057198514937,3.3097556262625423,0.03142162125001345,3486.950117562406,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,4615.584657970341,3004.688863761372,0.0,0.0,6657364.108349301,0.0,4934512.694559323,0.0 
 07/27  16:00:00,23.174999999999997,46.0,3.8499999999999996,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.88083890394171,26.757576377182883,8.677833285981421,0.06848772663402496,3.5338166191224873,0.03354877516998347,3418.417424856837,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,4376.138153799302,2551.9323231527987,0.0,0.0,6483099.140896235,0.0,4862059.968272341,0.0 
 07/27  17:00:00,22.825000000000003,45.25,2.85,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.758653451865214,26.70390376115338,5.598753104613337,0.04418682169656257,2.3854918567094137,0.022646995754534528,3358.437088553117,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,3727.75753921331,1995.3308895319706,0.0,0.0,6302984.477600626,0.0,4827198.192870133,0.0 
 07/27  18:00:00,23.175,45.0,2.975,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.691687307235682,26.748443240809106,5.139291535800255,0.04056063100048818,2.055821201562324,0.019517221948553258,3212.727270906177,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,2890.5946310464565,1640.126261170064,0.0,0.0,6389223.4400408175,0.0,4222221.770397151,0.0 
 07/27  19:00:00,21.875,53.25,1.9,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.648341816283093,26.74777227623082,4.708552885474045,0.03716112907851572,2.9347156700584858,0.027861127730806817,1903.1318701462208,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,1401.7300525366365,872.083495103064,0.0,0.0,3629781.9990337105,0.0,2297845.3803232936,0.0 
 07/27  20:00:00,19.525,66.5,1.9500000000000002,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.65883571098412,26.73829847458277,6.246151129323829,0.0492962559848897,4.775525538152754,0.045337109948219365,624.5058754414886,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,335.5222346065202,179.35698977426122,0.0,0.0,877483.4089317552,0.0,474021.0575241573,0.0 
 07/27  21:00:00,18.375,74.5,2.1,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.706403814006485,26.753605434917496,7.089408581629479,0.055951464027306275,5.243230214780228,0.04977732876354128,376.24268237514934,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,138.69972575089247,37.579762456180454,0.0,0.0,363336.93471384334,0.0,99516.42764374473,0.0 
 07/27  22:00:00,16.925,78.25,2.475,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.456296955710243,24.457885437411754,5.301964779422231,0.041844490723611676,3.8978654212285786,0.03700492265275575,1049.0992474655307,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,704.4744746950607,901.725615401871,0.0,1309997.1974832085,0.0,1573289.6167789544 
 07/27  23:00:00,15.675,78.25,1.775,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.99735492464078,23.99502660867242,6.175389404115762,0.04873778596910466,4.613090212328007,0.04379500779264385,246.98433897667724,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  24:00:00,14.5,80.25,1.5,24.656619496944877,26.9,22.1,27.0,22.0,24.656619496944877,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.45338364279151,23.40505301566415,5.064342298850992,0.03996911204841263,4.2654793680501655,0.04049491632829916,3805.677678339885,17.68770833333333,17.747331808923864,17.68770833333333,17.747331808923864,22.1,26.9,22.1,26.9,0.0,0.0,4996.707138754808,4708.607920752399,0.0,6563657.2640070515,0.0,6220835.492816547 
 07/28  01:00:00,13.75,81.75,1.9500000000000002,24.69163254725039,26.9,22.1,27.0,22.0,24.69163254725039,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.278244961244653,23.270755146370448,6.952028714778097,0.05486722623938567,5.5221167130751425,0.05242497617642922,246.98433897667718,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  02:00:00,13.45,82.75,2.1,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.012777992858837,23.946905057503127,8.06260380277429,0.06363217487651997,6.507330021917431,0.061778234524349114,246.9843389766772,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  03:00:00,13.1,84.5,1.275,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.219721202849616,24.118696191554356,7.429532968363333,0.058635814515788726,6.479285721211548,0.061511992090010584,246.9843389766772,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  04:00:00,11.95,90.25,0.25,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.257666876479483,24.128387702610986,7.2967169148002196,0.05758759553424467,6.531944157093728,0.06201191220942327,246.9843389766772,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  05:00:00,10.549999999999999,95.0,0.0,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.257030556336083,24.126047315912167,7.997352653910936,0.06311719576841372,7.103225520639041,0.06743545057886546,246.9843389766772,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  06:00:00,11.850000000000001,92.25,0.75,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.436412000972133,24.441885730769446,7.64984362175851,0.06037456372968145,6.684003421107882,0.06345550779197809,246.9843389766772,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  07:00:00,14.725,85.0,1.0,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.721103297194134,23.820466029012493,4.759862519152343,0.03756607810775417,4.001528817263235,0.037989065391828405,1620.2864695155204,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,1983.7288413838737,1196.6097863948344,0.0,2956097.491527275,0.0,1979326.7806352847 
 07/28  08:00:00,17.375,74.0,2.2,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.937824592418696,25.090543768771923,6.685676951825048,0.05276510856456383,4.679155252804215,0.04442220536071758,246.98433897667724,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  09:00:00,19.049999999999997,65.0,2.975,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.200443660291874,24.319166986947764,5.201252757598749,0.04104964514498674,3.5007488267859834,0.033234841525418585,246.9843389766772,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  10:00:00,19.925,62.25,2.725,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.888476911388928,25.007969171266012,4.5515828195004815,0.035922280322860406,3.045553783185274,0.028913384635546584,403.87667344330987,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,87.85282925828159,128.57174433996806,0.0,0.0,229410.4309822083,0.0,331951.85254650307,0.0 
 07/28  11:00:00,21.299999999999997,59.0,2.6,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.96244108932937,26.96397726647791,6.068541416088358,0.04789451374270248,3.3456473820150814,0.03176236458051964,2134.5976048327348,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,1395.452877350034,1283.4538890650754,0.0,0.0,3541427.4265829474,0.0,3212133.751448658,0.0 
 07/28  12:00:00,22.075,55.0,3.7249999999999996,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.161355736560214,27.115168088071837,7.563075269426228,0.05968976523227105,3.2080282081080274,0.030455857983798417,3137.3739046609226,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,2265.4096797258576,1947.7324386488272,0.0,0.0,5612146.202482089,0.0,4727722.30604613,0.0 
 07/28  13:00:00,22.875,51.0,3.7249999999999996,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.13652487542387,27.077390083901093,7.917305870549623,0.062485445648756674,3.2592699709854625,0.03094232872276833,3424.362934975151,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,2686.197327579597,2238.12430172467,0.0,0.0,6449845.806418,0.0,4916731.504773502,0.0 
 07/28  14:00:00,24.225,46.25,3.6,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.058652469835422,27.00310350155482,6.7828433856471975,0.053531971436700895,2.4116979056359407,0.022895786492223673,3479.422528209903,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,2952.4267557720195,2394.7382902989357,0.0,0.0,6546212.69262136,0.0,5018564.788618252,0.0 
 07/28  15:00:00,24.6,44.25,3.6,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.945595538822012,26.917556011781713,6.551720806501917,0.05170789168109832,2.2393620283391775,0.021259692086570373,3511.7407865397554,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,2892.493499693121,2331.5982550427398,0.0,0.0,6609579.615758809,0.0,5071543.595468273,0.0 
 07/28  16:00:00,24.15,46.25,3.225,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.84811087244906,26.83758529305782,6.498587543708652,0.051288550094617566,2.5318517245225767,0.024036483333658425,3514.463153319686,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,2645.1095714546777,2117.557472391836,0.0,0.0,6600397.825771188,0.0,5090710.953242214,0.0 
 07/28  17:00:00,24.075000000000003,45.5,2.725,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.814930205256474,26.786478082338114,5.556648614538718,0.0438545220647001,2.365045207765715,0.02245288267445001,3217.6889000038627,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,2309.585345533051,1767.8663195669128,0.0,0.0,6023389.084611706,0.0,4607388.971150267,0.0 
 07/28  18:00:00,24.1,48.75,2.975,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.879807605859412,26.789653438609445,5.652273177685158,0.04460921609078277,2.7116219401030546,0.025743156654546975,3106.3179596573154,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,2355.984411831634,1550.5979181542834,0.0,0.0,6126856.799291708,0.0,4106424.428220762,0.0 
 07/28  19:00:00,22.375,64.25,2.725,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.674203575459387,26.686511032639658,5.906285523466165,0.04661394786266649,3.3865929453728496,0.03215108693013584,1881.9242788694835,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,1355.44223071929,855.1314600086907,0.0,0.0,3570650.289362995,0.0,2281585.9933525277,0.0 
 07/28  20:00:00,20.75,71.25,1.775,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.647111084620093,26.711699420585493,5.130647449241149,0.04049240961183609,3.895786894705278,0.03698518987470561,522.3375830100515,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,227.4918455421627,138.95761780835494,0.0,0.0,611764.4446070285,0.0,374065.0559182917,0.0 
 07/28  21:00:00,18.450000000000003,78.0,1.9500000000000002,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.690838622724495,26.72717255463935,6.788836738568516,0.05357927254320631,5.257238171909689,0.049910315235387054,300.640601173207,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,51.41449922543088,21.40644779449208,0.0,0.0,135695.05232454767,0.0,56423.690226467304,0.0 
 07/28  22:00:00,17.2,83.0,1.275,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.180528580417693,23.120275219009358,2.760873515389079,0.02178953482530542,2.3066976789124602,0.021898952366739804,246.9843389766773,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  23:00:00,16.25,87.0,0.25,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.72307548867256,24.6970648532985,5.169281817073287,0.04079732213268854,4.546893762243307,0.04316656266933856,246.9843389766772,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  24:00:00,14.575,92.5,0.0,24.7266455975559,26.9,22.1,27.0,22.0,24.7266455975559,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.5400535072843,22.558549938938285,3.8067155982118783,0.03004359367965531,3.3962166462027596,0.03224245086048207,2372.0077937716687,17.66986111111111,17.959532113805757,17.66986111111111,17.959532113805757,22.1,26.9,22.1,26.9,0.0,0.0,3164.268896618736,2912.3620669449274,0.0,4029127.219068911,0.0,3604173.634390416 
 07/29  01:00:00,12.75,94.75,1.125,24.74276228780031,26.9,22.1,27.0,22.0,24.74276228780031,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.70969396805402,23.728940089874847,7.132228578777049,0.056289410627853434,6.079737905848167,0.05771882983174584,246.98433897667718,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  02:00:00,12.45,95.75,0.375,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.008671028614565,24.000718038325868,7.098746831076989,0.05602516393076426,6.215356557352365,0.05900634419328634,246.9843389766772,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  03:00:00,12.125,96.0,0.0,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.109945028895897,24.078862629245428,7.303389474798617,0.05764025712038712,6.489456198892344,0.061608546921757656,246.9843389766772,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  04:00:00,11.625,96.75,0.0,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.102925082281224,24.050971076380762,7.6179913028930315,0.060123176910503576,6.768230172376228,0.06425512606484182,246.9843389766772,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  05:00:00,11.125,98.5,0.0,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.1029042009584,24.059496660490982,7.867345359968191,0.062091144251341615,6.989367338284001,0.06635452223062516,246.9843389766772,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  06:00:00,11.899999999999999,96.0,0.0,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.294700985437316,24.434482113276637,7.5130487884049675,0.05929494317891572,6.676538035619927,0.0633846341258299,246.9843389766772,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  07:00:00,14.15,91.25,0.0,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.795336498177022,23.566875008495167,4.98237146101533,0.039322176788349525,4.25287364034813,0.040375242114804005,1144.8425955364023,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,2475.6455263535618,0.0,0.0,0.0,3224631.227183142 
 07/29  08:00:00,18.175,78.75,0.75,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.028493708072833,24.758686853993254,2.4463626942010483,0.019307333285461893,2.021537569285432,0.019191745559924627,438.0493948462145,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,376.0259087893563,0.0,0.0,686933.887280154,0.0,0.0 
 07/29  09:00:00,21.175,66.75,2.575,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.864355962754523,25.072385805102034,3.5034836510441414,0.02765040795922022,2.323319734558982,0.022056756143180978,246.98433897667718,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  10:00:00,22.7,58.0,3.8499999999999996,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,2.0,25.734981423421303,25.765698215070252,5.744653835984147,0.0453383083726169,4.862231519804524,0.04616026513646179,246.98433897667718,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  11:00:00,23.375,52.25,4.1,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,26.088774750779304,26.474366193015427,5.2747209455536215,0.04162947527160128,4.995184465814329,0.04742247225545414,246.9843389766772,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  12:00:00,23.875,45.0,4.85,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,26.768403637113654,26.895203829172214,7.521065684919545,0.05935821461993668,6.6715862315851675,0.06333762349167615,1306.2952533001599,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,453.20283429091234,1587.7658708157485,0.0,0.0,1304425.7985070818,0.0,2484553.846344369,0.0 
 07/29  13:00:00,24.075000000000003,43.75,4.725,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.029590746274987,26.952764441750585,10.572785211195932,0.08344318212178652,7.430714798967685,0.07054451518334288,3382.4460595212795,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,2662.047071223127,2317.1177125650256,0.0,0.0,6376209.839423066,0.0,4839452.354537502,0.0 
 07/29  14:00:00,24.549999999999997,41.75,4.225,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.040368817355667,26.906615643044614,9.001053715520595,0.0710386666776153,5.803380751346597,0.05509519509280124,3386.3064380307615,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,3050.2495547606572,2301.0046343119384,0.0,0.0,6343609.8640632015,0.0,4885949.692531502,0.0 
 07/29  15:00:00,25.0,39.5,4.1,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.82528559889593,26.773071248648492,8.947613583498661,0.07061690319903857,5.232245104716106,0.04967304010697532,3389.546021432182,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,2559.318881874083,1845.0242080472824,0.0,0.0,6414429.100605196,0.0,4828873.500094645,0.0 
 07/29  16:00:00,23.825,43.5,4.475,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.63743664295107,26.680757732263572,10.927276315973533,0.08624091850114543,5.6039552866688656,0.05320192195535584,2497.009627547287,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,1663.653942739971,1272.9664868040572,0.0,0.0,4561768.808704076,0.0,3489625.825903049,0.0 
 07/29  17:00:00,24.0,41.25,4.225,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.62645787885174,26.688743859985344,9.965757016912956,0.07865235707835559,5.417924783579892,0.05143581573209611,1868.9540954347854,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,1129.4325171694604,915.43452816034,0.0,0.0,3213098.566431719,0.0,2592126.7809022,0.0 
 07/29  18:00:00,23.15,39.25,4.1,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.620318337981196,26.678039179397445,9.706188954086546,0.0766037781365941,5.4666988096484355,0.05189885867152142,1254.7567484936021,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,684.2321074371863,579.9409229495121,0.0,0.0,1957199.5303428052,0.0,1650011.135524236,0.0 
 07/29  19:00:00,21.900000000000002,42.0,3.7249999999999996,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.605199371905254,26.660217890992026,9.328656722893157,0.07362419517004,5.831073173824643,0.05535809692268137,709.9418896902453,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,305.55151994858045,281.855109596051,0.0,0.0,863936.1900387986,0.0,793137.7144402687,0.0 
 07/29  20:00:00,20.325,52.75,2.85,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.616255929163156,26.664832298231925,7.715013619298114,0.06088890237034683,5.448593191515123,0.05172697049011972,332.04773186083145,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,47.92648013201362,60.824005541339474,0.0,0.0,134424.28607929332,0.0,170011.308386404,0.0 
 07/29  21:00:00,18.4,61.25,2.225,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.953961116915057,24.682344698960755,2.6489216523500327,0.020905981484360923,2.235768094640016,0.021225572581614567,246.98433897667687,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  22:00:00,16.55,67.5,1.65,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.66590360240317,24.36882980451078,3.9041215152666675,0.030812346616008884,3.3651674971455074,0.03194768148413572,1112.327724112556,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,2016.8201856174796,0.0,0.0,3110413.7694257256,0.0,0.0 
 07/29  23:00:00,15.350000000000001,73.5,1.5,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.89402604909685,22.736021349947222,4.602908680370076,0.03632735742133054,3.4751881214396034,0.032992177445960814,1274.0180216966285,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,2775.3749477616416,0.0,0.0,0.0,3688657.502831533 
 07/29  24:00:00,15.475,75.0,1.5,24.75887897804472,26.9,22.1,27.0,22.0,24.75887897804472,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.62844145956611,24.313633205389255,6.569932961742838,0.051851626766626135,5.580871345972685,0.05298277138249853,246.98433897667718,17.592152777777777,18.05720902437794,17.592152777777777,18.05720902437794,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  01:00:00,15.525,78.75,1.5,24.778509830240246,26.9,22.1,27.0,22.0,24.778509830240246,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.800301358478432,24.596856440921535,6.638919492566662,0.05239608648471318,5.578114820314476,0.05295660192620667,246.9843389766772,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  02:00:00,15.875,80.75,1.5,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.433677198303407,24.803092448334404,3.914073308518403,0.030890888767405617,3.1033485786800954,0.02946206749293052,1488.8576327146682,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,3561.3855485992062,0.0,0.0,4461984.682703698,0.0,0.0 
 07/30  03:00:00,15.925,84.0,1.125,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.722662086399765,22.51011803701083,4.084838661845039,0.03223861353368921,3.1847238988202156,0.030234615311341154,1200.2281977740483,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,0.0,2792.564203966213,0.0,0.0,0.0,3422720.217600434 
 07/30  04:00:00,16.05,83.5,1.0,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.09501281662797,23.540178451805698,5.407378142498514,0.04267644051522665,4.62301463631109,0.043889226679695956,246.98433897667718,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  05:00:00,16.625,81.5,1.8250000000000002,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.249666445482678,23.90455340369425,6.32552290244242,0.04992267874742254,4.729302702853822,0.04489828709001793,246.9843389766772,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  06:00:00,16.05,90.75,1.65,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.391242606338626,24.150361998134905,6.26881755374142,0.049475145326056305,4.6924708125526635,0.0445486184625876,246.9843389766772,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  07:00:00,16.325,95.5,1.9500000000000002,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.740151606236516,24.643608446574632,6.501099701075693,0.051308376696644314,4.592199094550864,0.04359667508642404,246.9843389766772,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  08:00:00,17.549999999999997,90.0,3.225,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.86210121109908,23.180708477871534,5.230652309116987,0.04128167408368471,2.2675514877601266,0.021527312605178848,1319.5379468092888,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,2223.911212834327,482.1440682870805,0.0,2996067.3162980382,0.0,858286.4341751176 
 07/30  09:00:00,19.1,76.75,3.6,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.109085603488005,25.189907314906037,6.39457480623185,0.050467654406027226,2.597310160906164,0.02465792202216541,246.98433897667712,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  10:00:00,19.875,64.0,4.725,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.286314468051465,26.395178711306897,7.887543198109757,0.062250550864911006,3.482944649613443,0.03306581511532818,396.2950072693267,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,207.91497156016575,0.0,0.0,0.0,0.0,533945.2809948154,0.0 
 07/30  11:00:00,20.075000000000003,55.75,5.1,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.481070453354285,26.901902853548105,9.476821518289684,0.0747935504306782,3.6365989459830663,0.03452455335740667,821.5422606627301,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,820.192795920452,0.0,0.0,0.0,0.0,2054262.7828805237,0.0 
 07/30  12:00:00,21.075,46.5,5.1,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.163258470519626,26.925362212134182,9.237204423239088,0.0729024297370858,3.504131813444141,0.033266958375563954,1109.631252030284,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,1236.8715483910964,0.0,0.0,0.0,0.0,3083872.53178414,0.0 
 07/30  13:00:00,22.6,45.5,6.300000000000001,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.859508477591355,26.9853755879791,8.778855933806295,0.06928502375417733,0.3848018770638485,0.003653169660458605,1606.5600609994165,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,2116.5230767011954,0.0,0.0,0.0,0.0,4858977.315269783,0.0 
