Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 07/30  14:00:00,23.450000000000003,43.75,7.075,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.7116500644466,26.90682157951887,9.74781404981963,0.07693229426311243,1.0929619331023124,0.010376184764252205,1638.884028989612,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,2165.32580731131,0.0,0.0,0.0,0.0,4974838.884046566,0.0 
 07/30  15:00:00,22.325,43.0,7.2,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.38130017472276,26.86619474870887,11.527107053587965,0.09097493933682879,0.0,0.0,1529.996044634183,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,1847.9083411125607,0.0,0.0,0.0,0.0,4585587.607362514,0.0 
 07/30  16:00:00,21.825000000000003,40.0,7.2,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.68784843608813,26.77851058929506,10.909457983440717,0.08610029156728247,0.5225406018810226,0.00496081123022378,1239.755633978476,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,1403.066230010747,0.0,0.0,0.0,0.0,3548811.792958201,0.0 
 07/30  17:00:00,21.5,42.75,7.2,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.79680557310659,26.656313148817645,12.282041908055259,0.09693308237038743,0.562102349985573,0.005336396138990399,841.6896447640279,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,809.2029706713004,0.0,0.0,0.0,0.0,2126481.4039069004,0.0 
 07/30  18:00:00,20.65,44.75,6.45,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.726090230845287,26.86319309319216,12.478428203595973,0.09848301430390233,2.9034731420007622,0.027564522484264407,564.9754701123402,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,432.5047901898562,0.0,0.0,0.0,0.0,1137155.3234036646,0.0 
 07/30  19:00:00,19.5,48.75,6.2,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.965660340674685,26.871080054202725,13.810218830230019,0.10899385374558837,5.131542455552082,0.048717005626424226,394.1594582161514,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,198.36807969372512,0.0,0.0,0.0,0.0,526354.7809320298,0.0 
 07/30  20:00:00,18.224999999999998,54.5,6.575,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.933135584462114,26.835734135853926,13.53050447791767,0.10678627502571042,3.1565179721248335,0.029966838458393034,249.50195165766524,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,3.3458226353706446,0.0,0.0,0.0,0.0,9004.745921713224,0.0 
 07/30  21:00:00,17.15,60.5,5.5,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.577596766982005,22.9822159778126,10.878600439094352,0.0858567557684091,2.9490302228570093,0.027997024910897558,246.98433897667712,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  22:00:00,14.95,72.5,3.5999999999999996,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.183636164620957,24.679787528761356,7.405439545636918,0.058445662931287765,3.4965278588006354,0.03319476918403736,3061.074045954076,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,7249.088176759068,0.0,0.0,10113323.46252302,0.0,0.0 
 07/30  23:00:00,14.75,73.0,4.225,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.486227440765155,22.29363801219659,9.870217237627262,0.07789833218864448,4.013506301108002,0.03810277528566832,2412.9344752826055,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,128.63551691234343,5473.667866602062,0.0,198013.14291505344,0.0,7582006.833827732 
 07/30  24:00:00,14.525,77.25,4.225,24.798140682435776,26.9,22.1,27.0,22.0,24.798140682435776,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.946218983385766,23.7471100661637,11.408526214796979,0.0900390683879976,5.862111801872095,0.05565276641637097,246.98433897667718,17.512083333333337,18.176183886169017,17.512083333333337,18.176183886169017,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  01:00:00,14.4,80.5,4.475,24.805801614192198,26.9,22.1,27.0,22.0,24.805801614192198,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.063523995310227,24.111000563909023,12.193367263926854,0.0962332389202665,6.191985930695845,0.058784471927748154,246.9843389766772,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  02:00:00,14.475,81.75,4.6,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.098137490736214,24.25567883462133,12.52223716013551,0.0988287660302519,6.292538245192942,0.05973907918541685,246.9843389766772,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  03:00:00,14.425,82.75,4.975,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.088836870797113,24.305824563658856,13.505513987307296,0.10658904354718701,6.557347582785694,0.06225308313280266,246.9843389766772,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  04:00:00,14.625,82.25,4.35,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.066805745052168,24.31863406704018,11.913082555280461,0.09402115879924344,6.15236520567152,0.05840832711346436,246.9843389766772,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  05:00:00,14.4,83.5,2.9749999999999996,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.049503573415116,24.312525539748716,9.270604932797717,0.0731660352815463,5.851027878168162,0.05554753965889514,246.9843389766772,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  06:00:00,14.524999999999999,84.0,2.975,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.066948322153586,24.33300780832309,9.25394845516613,0.07303457800999894,5.841186062639645,0.05545410502659306,246.9843389766772,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  07:00:00,14.75,83.25,3.1,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.199774889358466,23.592339671845465,7.89325244408472,0.06229560972519714,4.103800587750028,0.03895999654194268,1875.5036935865578,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4610.646689733351,0.0,0.0,0.0,5848089.803194624 
 07/31  08:00:00,14.875,83.0,3.8499999999999996,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.668031023500422,24.796618304847943,7.805537961302742,0.061603344119182155,3.2886261484199677,0.031221025639657278,2846.783527844556,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,7159.348003736507,0.0,0.0,9341969.387616672,0.0,0.0 
 07/31  09:00:00,14.675,86.0,3.7249999999999996,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.56949212523621,23.334931179486773,6.201524125836069,0.04894404801838007,1.7278613385925383,0.016403689783920428,4422.6784114044185,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,7191.182319112884,4487.327328238752,0.0,9340900.520779787,0.0,5660250.160058189 
 07/31  10:00:00,15.2,85.5,3.225,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.779870923317795,23.975017470079905,8.097499765026104,0.06390758292419411,4.081996234171066,0.0387529939057592,1398.7355387061991,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3335.8401739266783,0.0,0.0,0.0,4135980.9557870864 
 07/31  11:00:00,15.475,81.25,4.6,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.15599623037278,25.398524624311445,9.396156326012278,0.074156919666349,3.2887136483129944,0.03122185633195261,2532.11132094097,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,6525.477871608498,0.0,0.0,8210982.567348179,0.0,0.0 
 07/31  12:00:00,14.524999999999999,85.25,5.550000000000001,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.688341984238875,23.621213841831874,9.867040214985803,0.07787325829623286,1.5943086706109288,0.015135789121723897,4334.253042035454,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,7602.798756168573,3333.487469731789,0.0,10395756.87762791,0.0,4290796.136422037 
 07/31  13:00:00,15.625,84.0,4.5,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.55934951255145,23.614462481906337,7.028380138089856,0.055469811612435194,1.3383849610392509,0.012706142108738716,2109.084240560328,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,2968.5731949318447,1928.3200170838584,0.0,3942439.2152962326,0.0,2748412.741471354 
 07/31  14:00:00,16.625,73.25,6.050000000000001,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.416918608268148,23.30935010828147,14.081683404285917,0.1111363230609182,4.501572562230295,0.04273629961000418,905.1023629302937,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1612.0639591819645,0.0,0.0,0.0,2364292.9857833646 
 07/31  15:00:00,15.975,81.25,4.375,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.145934638867786,26.538507309563425,8.58588212420797,0.06776202405093955,2.7951188350819747,0.026535845936124663,1857.2721182723917,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,131.31299984800904,4343.478212511993,0.0,0.0,5449003.251460628,335610.36318041204,0.0 
 07/31  16:00:00,15.850000000000001,87.25,2.85,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.933614798293107,26.900535962821543,6.385430462230602,0.050395484854992345,3.6673677115478913,0.03481666087441997,1541.0520522527265,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,477.7160177312205,2614.5397700253156,0.0,0.0,3450469.012986157,1193875.5050436847,0.0 
 07/31  17:00:00,15.225,89.5,2.225,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.55697628032589,26.901255663802132,8.050415398093829,0.06353598080360445,5.813696950929277,0.05519313335550993,572.6196663401165,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,469.8946309213944,0.0,0.0,0.0,0.0,1164368.7115437998,0.0 
 07/31  18:00:00,15.225000000000001,90.75,1.65,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.949125768259915,26.89789660369447,4.6531459097924746,0.03672384275610763,3.4971846652533207,0.033201004666629216,1626.0309202097883,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,474.88486322918874,2888.937314069304,0.0,0.0,3776492.3275942993,1173235.029817813,0.0 
 07/31  19:00:00,15.149999999999999,91.0,1.5,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.56014326881767,26.81308157107526,7.44378389286479,0.05874828653378826,6.144884417534117,0.058337307220140536,262.5515540797681,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,21.91142138472296,0.0,0.0,0.0,0.0,55675.726426037334,0.0 
 07/31  20:00:00,14.95,91.75,1.9500000000000002,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.6550247747687,22.584971948932285,5.672655751985716,0.0447700806903654,3.415129909536858,0.032422006532922105,1290.3758211724921,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3018.0605591980025,0.0,0.0,0.0,3746892.0748887854 
 07/31  21:00:00,14.75,92.0,3.225,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.473026933988415,23.76445881417038,9.662090263125911,0.07625573975052494,5.783365468607215,0.05490517724723631,246.98433897667718,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  22:00:00,14.4,92.75,2.475,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.302030556685207,23.964582798402912,8.590430298200229,0.06779791942790755,5.894053251380376,0.055956006970042604,246.9843389766772,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  23:00:00,13.925,92.25,2.1,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.14982125500348,23.982792755625226,8.3145458442924,0.06562056726647116,6.152277193572284,0.0584074915584688,246.9843389766772,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  24:00:00,13.274999999999999,92.0,1.275,24.81346254594862,26.9,22.1,27.0,22.0,24.81346254594862,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.99543803368138,23.917386653301683,7.629261665113857,0.06021212555256765,6.42946555677309,0.06103901749177225,246.9843389766772,17.396666666666665,18.22261377560188,17.396666666666665,18.22261377560188,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  01:00:00,12.5,91.25,2.2,24.703885041353757,26.9,22.1,27.0,22.0,24.703885041353757,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.817800630309602,23.798796178324466,9.218419737788246,0.07275417609361678,7.070992088029929,0.06712943804337956,246.9843389766772,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  02:00:00,11.85,89.5,2.975,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.617456471446815,23.645606367586396,10.772051169459383,0.08501584110557464,7.520025294099107,0.07139239667930689,246.9843389766772,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  03:00:00,11.475000000000001,88.25,2.725,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.42278276558816,23.484599449634736,10.433808413782437,0.08234634094080834,7.54118393703907,0.0715932691725352,246.9843389766772,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  04:00:00,11.475,88.0,1.775,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.25175927727472,23.3326845559517,8.989108750871162,0.07094439389700254,7.213244086035608,0.06847992699426309,246.9843389766772,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  05:00:00,11.8,86.5,1.9500000000000002,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.125728935325082,23.219604185362517,8.948264209374965,0.07062203810837467,6.906758996501285,0.06557026855129255,246.9843389766772,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  06:00:00,12.275,85.25,2.1,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.127216809596554,23.23689118010433,8.913817845182798,0.0703501784060063,7.074096051151244,0.0671589059451177,246.9843389766772,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  07:00:00,14.35,80.5,2.1,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.176884711736882,24.34709114246821,8.319449774076407,0.06565927036105837,6.285305587014413,0.059670414948059476,246.98433897667718,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  08:00:00,15.524999999999999,75.25,2.85,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.7996740447742,23.257368492775555,4.7442885049022445,0.03744316391991445,1.5957508409120622,0.015149480564264461,3744.1967465159837,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,5576.431308835258,4317.9191221732,0.0,7090559.511732529,0.0,5472109.529186223 
 08/01  09:00:00,16.9,70.25,3.1,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.18624099519521,24.170815176409413,7.208800560432914,0.05689373670495664,3.393934312544742,0.032220783211305996,258.46304892828357,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,15.716940099346417,0.0,0.0,0.0,41113.351104840214,0.0,0.0,0.0 
 08/01  10:00:00,17.6,66.75,3.8499999999999996,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.8809074316882,23.6338458904614,9.202340442513647,0.07262727409597027,4.1028096940961785,0.03895058935645646,743.5509290669571,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,699.1794425876045,0.0,0.0,0.0,1778201.0670020406,0.0,0.0,0.0 
 08/01  11:00:00,17.925,64.5,4.1,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.914000898788952,24.15365978464434,8.7614983253853,0.06914803297532958,3.148879153802302,0.029894318283724037,1164.3127397935486,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,1334.8633857413831,0.0,0.0,0.0,3284420.891328088,0.0,0.0,0.0 
 08/01  12:00:00,18.299999999999997,67.0,4.475,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.912975705125692,26.224263978150034,11.166737141660134,0.08813080587610517,5.2436183333137665,0.04978101342033714,1610.1294073303181,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,1687.021118458671,311.59677598977714,0.0,0.0,4070974.5081923166,0.0,808074.0688187444,0.0 
 08/01  13:00:00,18.775,66.5,4.6,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.987216241932927,27.088560045007984,12.141142698645194,0.09582106901186677,5.739269735754126,0.05448654832930132,2489.8533464298544,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,1981.1777920338911,1355.9731273336179,0.0,0.0,4699487.907723876,0.0,3324031.114467863,0.0 
 08/01  14:00:00,19.575000000000003,62.25,3.8499999999999996,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.01816636568505,27.09582526401421,9.707663664809203,0.07661541693875923,4.840009135887689,0.04594929387164496,2911.4145888557287,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,2292.0944763580733,1745.1924794637052,0.0,0.0,5358375.304147294,0.0,4171633.703706029,0.0 
 08/01  15:00:00,20.25,58.75,4.35,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,0.5,0.0,0.5,0.0,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.99120610669536,27.016455565470622,10.76341333721266,0.08494766907758929,4.882570878046044,0.04635335963747636,3040.9003023256746,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,2406.484559657807,1844.8061154947818,0.0,0.0,5602819.348109363,0.0,4390052.630356311,0.0 
 08/01  16:00:00,20.4,63.25,4.225,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.01071739201342,26.95047990028311,10.990155472884535,0.08673717722928388,5.689719525462506,0.05401613657796609,3198.498097086066,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,2678.720597450175,1860.2271723988922,0.0,0.0,6136966.936680194,0.0,4419458.476118795,0.0 
 08/01  17:00:00,19.725,65.0,4.475,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.814749648439083,26.818535407553775,11.796325912171875,0.09309968487915271,6.072738419438293,0.05765237924271428,2691.958997009526,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,2166.0507929540845,1507.1128218005724,0.0,0.0,5089712.5093174465,0.0,3656458.3357371464,0.0 
 08/01  18:00:00,18.6,68.75,5.425000000000001,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.623355026426584,26.69854162624236,14.987584770972255,0.11828593323598693,6.620993243243986,0.06285731198319233,1906.7055843638677,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,1362.5935735899898,1046.7230672781577,0.0,0.0,3328233.6534026642,0.0,2610117.919181604,0.0 
 08/01  19:00:00,18.075,73.0,4.5,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.653625128725746,26.70876187926558,12.392322644967447,0.09780344674750009,6.112911479350448,0.05803376772438876,763.5859430091524,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,395.59464219401775,318.6305809629332,0.0,0.0,1014282.0435673426,0.0,834687.1167346336,0.0 
 08/01  20:00:00,17.025,78.5,2.5999999999999996,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.441635321419312,24.448125704875558,5.781154909392783,0.04562638437673854,3.897298353419193,0.036999539116343544,717.4454535397558,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,362.5923953596282,548.3389493408334,0.0,690593.3915386861,0.0,1000580.3185036342 
 08/01  21:00:00,15.2,87.5,2.475,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.710065065944264,23.76285261140746,7.139376040722159,0.056345820264186816,4.506612241837912,0.04278414450302147,246.98433897667718,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  22:00:00,14.25,92.25,2.6,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.441671589640436,24.45841205705637,8.63033051980684,0.06811282239734412,5.806440643253277,0.05512424459838852,246.9843389766772,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  23:00:00,13.35,89.25,2.6,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.53745328504352,24.536066065936797,9.23631986753485,0.07289544859245348,6.360265413668522,0.06038205639475801,246.9843389766772,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  24:00:00,12.275,88.0,2.6,24.594307536758897,26.9,22.1,27.0,22.0,24.594307536758897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.489002075612465,24.47361057306493,9.861601429875906,0.07783033398372857,6.949495176106377,0.06597599036306878,246.9843389766772,17.43277777777778,17.55850768714817,17.43277777777778,17.55850768714817,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  01:00:00,11.399999999999999,90.25,1.4,24.537033033083006,26.9,22.1,27.0,22.0,24.537033033083006,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.392910580142914,24.35697407903586,8.775402211588357,0.0692577660764441,7.18763396516232,0.06823679378168926,246.9843389766772,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  02:00:00,11.2,91.0,1.375,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.286049797994416,24.229037566906605,8.851501923245536,0.06985836487537754,7.502380764547349,0.07122488590590997,246.9843389766772,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  03:00:00,10.600000000000001,94.0,0.375,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.1471600962036,24.072513814573885,8.368810679994962,0.06604883952187862,7.346329105406267,0.0697433879699115,246.9843389766772,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  04:00:00,9.125,95.75,0.375,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.955965509877775,23.864790370508235,8.990168765149138,0.0709527598065223,7.953321669388487,0.07550595554308343,246.9843389766772,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  05:00:00,9.15,96.0,0.875,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.798843617644163,23.715566950945515,9.165165414310444,0.07233387906459691,8.063715028756446,0.07655399011670952,246.9843389766772,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  06:00:00,10.2,96.0,1.0,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.868799510463916,23.974097327444728,8.68231305899754,0.06852308217262537,7.632275052780502,0.07245805523569857,246.9843389766772,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  07:00:00,12.975000000000001,90.0,1.375,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.37401011984297,23.693830698926874,5.825664755412134,0.04597766770591018,4.775654412636299,0.0453383334358928,3552.9054947982627,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,6129.97586552518,2902.5968052595667,0.0,7944829.708703046,0.0,3932713.0863370867 
 08/02  08:00:00,15.900000000000002,78.25,1.5,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.968059250624755,23.96748849488854,4.58251731770703,0.03616642346169592,2.930744621432896,0.02782342803331599,246.98433897667724,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  09:00:00,17.5,64.5,1.9500000000000002,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.905699147281187,26.59894772555967,4.228037396613712,0.03336877534689417,3.566176085767969,0.03385598422696601,941.7377555033634,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,1021.4748876035724,0.0,0.0,0.0,0.0,2482927.6371981893,0.0 
 08/02  10:00:00,18.25,60.25,2.475,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.542241498044337,26.90546766984511,4.592928055547216,0.03624858772364471,2.92203835016341,0.02774077384695886,1608.3429903583637,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,82.3555534105393,2139.2300714250086,0.0,0.0,217982.29908716909,0.0,4645812.089605911,0.0 
 08/02  11:00:00,18.625,57.75,3.7249999999999996,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.933948584136097,26.912086133863312,9.824056252975957,0.07753401764217085,5.162646934556214,0.04901230028524789,2407.6159435518693,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,1250.6855894714522,1970.7164015536855,0.0,0.0,3166685.0754821133,0.0,4559358.850057312,0.0 
 08/02  12:00:00,19.375,56.25,3.3499999999999996,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.146571068639854,26.966931819350584,8.387967203591135,0.06620002780910147,4.481832938008222,0.0425488987665697,2974.5751297218235,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,2075.4775767434894,2093.8593020645317,0.0,0.0,5047744.32140584,0.0,4706639.158441537,0.0 
 08/02  13:00:00,19.45,55.25,3.475,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.110517692779194,26.961773479361767,9.05668067817319,0.07147768919465149,5.129551092632329,0.048698100348058874,3163.5877116337433,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,2406.435394087458,2207.889346538629,0.0,0.0,5751192.356683849,0.0,4678923.15049252,0.0 
 08/02  14:00:00,19.700000000000003,58.0,2.85,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.040057577644415,26.930113172210376,7.438087044628544,0.0587033255196939,4.2982743221585755,0.040806259745538,3252.7578798717545,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,2625.617034569018,2274.4989158350627,0.0,0.0,6078642.5951799415,0.0,4670142.152042338,0.0 
 08/02  15:00:00,20.1,56.0,2.225,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.946463511722257,26.881578113983487,5.980946934512188,0.047203195217543764,3.805742755654534,0.03613034342906908,3268.6399341919832,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,2590.0007066692915,2189.070807330256,0.0,0.0,6100842.3227699045,0.0,4705122.0326668685,0.0 
 08/02  16:00:00,19.974999999999998,55.75,3.9749999999999996,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.851530905735842,26.813268486898554,10.385188121009005,0.08196261689235118,5.298883248053837,0.050305678506060617,3084.0864363015753,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,2357.09551852774,1944.6256241060246,0.0,0.0,5652499.169632075,0.0,4494399.614763729,0.0 
 08/02  17:00:00,19.9,53.75,3.4749999999999996,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.752518266862047,26.764143074526295,9.243411613187419,0.07295141850125503,6.2738446447031535,0.05956160891246727,2574.883527572066,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,1869.1376582568273,1577.0795634633705,0.0,0.0,4597214.573027544,0.0,3730033.621798607,0.0 
 08/02  18:00:00,19.675,52.25,3.1,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.692299716258212,26.72450211771485,8.521939293812782,0.06725737053387029,6.138535713846414,0.058277034926584884,2076.410343096282,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,1419.1892867360862,1231.0622315217772,0.0,0.0,3570034.0694279354,0.0,2975153.266798566,0.0 
 08/02  19:00:00,19.15,57.25,2.35,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.5896006168335,26.638117627078344,7.221443114515086,0.05699351504355807,5.30099447982326,0.05032572177587288,1071.3819845243938,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,587.4786425511195,554.2647449770441,0.0,0.0,1546811.2808490042,0.0,1403476.3556574928,0.0 
 08/02  20:00:00,17.875,65.0,2.1,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.568555553712187,26.69411671555225,4.85286464700214,0.03830007518958902,2.891288759177788,0.027448848366456214,265.6928519757536,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,25.527581307426136,0.0,0.0,0.0,0.0,66915.69360696348,0.0 
 08/02  21:00:00,16.75,69.25,1.65,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.616310691952812,23.2375588956371,4.273173342119194,0.03372500001672522,2.580828264303583,0.02450144886492721,246.98433897667712,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  22:00:00,14.7,79.75,1.125,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.873868782087527,23.43948083952662,3.241322366883243,0.02558136263742985,2.410416187950489,0.022883618328706654,2857.0960228509375,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,2990.15822370123,4037.8104173184875,0.0,4088560.049121793,0.0,5288071.6858033445 
 08/02  23:00:00,12.674999999999999,89.75,1.0,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.09948642564862,23.48103714133037,6.760961587427929,0.05335927457040788,5.644333889995385,0.0535852617917664,246.98433897667715,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  24:00:00,12.425,89.0,0.25,24.479758529407118,26.9,22.1,27.0,22.0,24.479758529407118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.332119311064304,24.088013922044325,7.004051827984858,0.0552778062353982,6.177123820084843,0.05864337643209004,246.98433897667718,17.523750000000003,17.211389483051867,17.523750000000003,17.211389483051867,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  01:00:00,12.5,87.25,1.125,24.429538926466407,26.9,22.1,27.0,22.0,24.429538926466407,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.36151321927001,24.245634832167525,7.702476673706117,0.06078995752153102,6.655335427109431,0.06318334423939756,246.9843389766772,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  02:00:00,12.875,84.0,0.375,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.323931846121756,24.2670266770064,7.114002500918486,0.0561455656613911,6.294056571351691,0.05975349362408888,246.9843389766772,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  03:00:00,11.2,89.0,0.0,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.212269695579018,24.188511259456934,7.800705257992551,0.0615652031625281,6.929568770588542,0.06578681628565732,246.9843389766772,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  04:00:00,11.575,84.25,0.75,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.087522386706276,24.08293061073713,7.927622499366125,0.06256686717771262,7.025070101598212,0.06669347133536763,246.9843389766772,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  05:00:00,11.15,84.25,1.0,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.987342117388025,24.01596194988877,8.269165989586053,0.06526241760152648,7.277611898564974,0.06909101169487994,246.9843389766772,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  06:00:00,11.275,84.25,1.375,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.071847068347875,24.31090110942212,8.554150544595629,0.06751159013748026,7.444015532839539,0.07067078753370991,246.9843389766772,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  07:00:00,13.125,77.25,1.125,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.74693570347506,23.484854836643134,3.864383748146338,0.030498725779805426,3.1813666256485007,0.03020274257572364,4480.450375538288,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,0.0,5086.270582327991,5520.10118108205,0.0,7023158.739340913,0.0,8187850.025908733 
 08/03  08:00:00,15.350000000000001,70.5,2.575,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.348372805488474,23.948967338037132,3.5063946508648263,0.02767338233005457,3.402148424892956,0.03229876501910553,2906.733758626291,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,17.341886540011945,4811.536936067162,2098.6673440792106,0.0,6303026.363779114,46631.62173096316,3207487.0423544506 
 08/03  09:00:00,17.175,63.0,3.1,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.535246616616913,26.896465750041095,5.345965591510893,0.042191756624060786,6.370623237998192,0.060480389827739796,1318.2869651813198,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,1681.2136999610952,0.0,0.0,0.0,0.0,3827316.5558295026,0.0 
 08/03  10:00:00,18.799999999999997,57.25,3.1,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.670273531936047,26.91406957912848,5.318663988890052,0.04197628524597062,5.374624722629809,0.05102474063504661,1524.331809751924,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,2819.244005884193,0.0,0.0,0.0,0.0,4562450.89479089,0.0 
 08/03  11:00:00,20.099999999999998,51.5,2.725,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.651542967315663,26.91456494240422,5.212878016167652,0.04114139472171612,5.967750574154805,0.05665566266213762,2629.8053418527697,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,1549.3576428739086,3254.3326002388403,0.0,0.0,3851875.4163500774,0.0,4668217.510128594,0.0 
 08/03  12:00:00,21.075000000000003,46.25,2.6,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.137691364534916,26.937491411617458,6.048074661252924,0.047732984768353644,3.8431958639037527,0.03648590967471714,3240.71012144955,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,3147.755742343637,3355.0008042831205,0.0,0.0,5984373.342709366,0.0,4721039.474192977,0.0 
 08/03  13:00:00,21.75,43.5,2.225,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.08631985983101,26.93826101437087,3.8477509899437585,0.030367455708186473,4.1301579403790525,0.03921022370218698,3288.7683873829365,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,3941.8251670716036,3519.359060754993,0.0,0.0,6045146.004044405,0.0,4833276.570218127,0.0 
 08/03  14:00:00,21.975,42.25,2.85,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.07026409204616,26.89293101975656,5.636901022349425,0.04448789502621356,4.614470076994699,0.0438081077280557,3343.5711540421107,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,4421.751708010695,3499.1495534250607,0.0,0.0,6221697.195043731,0.0,4854015.339191832,0.0 
 08/03  15:00:00,22.450000000000003,41.25,2.725,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.00168456426212,26.815542753864996,5.5285358754828335,0.04363264898602465,3.2511680719290914,0.030865412227322232,3374.2660918561123,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,4617.734063505248,3191.2264158711205,0.0,0.0,6379656.5624628635,0.0,4806557.747903103,0.0 
 08/03  16:00:00,22.375,41.75,2.975,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.857140735346672,26.73604952748111,6.20147570003501,0.04894366582931099,4.331972998629583,0.04112618277559398,3315.740760710144,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,4304.945659613818,2701.141654266122,0.0,0.0,6239031.57836624,0.0,4736491.539874241,0.0 
