Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 08/03  17:00:00,22.0,42.0,4.225,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.717252516846955,26.719965134103965,8.441801378222394,0.06662490117486089,8.677250079183118,0.08237866968674903,3256.4540367993827,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,3337.2067164984364,2075.2665220199415,0.0,0.0,6042430.073693447,0.0,4720313.516269838,0.0 
 08/03  18:00:00,22.05,42.0,3.4749999999999996,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.70832964665705,26.78905186970084,6.364647807950059,0.050231462719721016,7.351722816249712,0.0697945939072653,3000.784816974844,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,2291.9774054570435,1650.8721834116109,0.0,0.0,5719794.075303793,0.0,4131429.7716081263,0.0 
 08/03  19:00:00,21.424999999999997,42.75,3.475,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.709094541689584,26.76620998755277,6.717807893933508,0.05301869435114176,7.772559296133701,0.07378986303655621,1838.3810495133462,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,1259.7057860153523,927.735065874025,0.0,0.0,3283425.0389374006,0.0,2411308.6898701624,0.0 
 08/03  20:00:00,20.15,49.0,2.475,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67545958345321,26.7421578504949,6.179919165162721,0.04877353602629954,6.337298184123558,0.06016401383530208,712.0293684126175,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,335.40547823458576,282.94115697657423,0.0,0.0,910747.9130425495,0.0,753758.1465838763,0.0 
 08/03  21:00:00,18.900000000000002,54.75,1.65,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.665338318589,26.722199549210035,5.405865947643905,0.04266450587850262,5.727625805132249,0.054376005068959406,379.10519408053557,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,86.42486642251924,88.20801376965429,0.0,0.0,236134.01209035836,0.0,236754.85925897298,0.0 
 08/03  22:00:00,16.65,65.75,1.125,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.437140857495443,24.4626065237786,3.9030150725396044,0.030803614281043463,3.7011213537786323,0.0351371057294924,525.1936136710232,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,0.0,304.0343255020965,175.38723131868645,0.0,635808.5714953439,0.0,364515.05792269565 
 08/03  23:00:00,15.175,72.0,1.0,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.946496726819948,24.065685902941528,4.891328862945782,0.03860364482729983,4.752663062946606,0.045120061888518206,246.98433897667724,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  24:00:00,14.0,79.0,0.25,24.379319323525696,26.9,22.1,27.0,22.0,24.379319323525696,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.570065289095055,22.611345798358972,4.083740688326353,0.03222994803992815,3.6239542018923947,0.03440450873644802,3314.633718094195,17.622708333333332,16.907028253108162,17.622708333333332,16.907028253108162,22.1,26.9,22.1,26.9,0.0,0.0,4463.335669682448,3778.325432424924,0.0,5975929.28912858,0.0,5045037.511199047 
 08/04  01:00:00,13.100000000000001,84.75,0.75,24.391737391173127,26.9,22.1,27.0,22.0,24.391737391173127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.845655661101333,23.953136744240986,6.228323509128473,0.049155555750368354,5.776149859730147,0.05483667486977242,246.98433897667718,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  02:00:00,10.950000000000001,92.0,0.25,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.100087542005742,24.20255725410893,7.584952975338489,0.05986242980100838,6.777726749730823,0.06434528313095261,246.9843389766772,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  03:00:00,9.625,94.75,0.0,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.140264578590273,24.230149032905157,8.33168437855362,0.06575582905483558,7.405495125809793,0.07030508873997394,246.9843389766772,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  04:00:00,9.1,93.5,0.0,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.088183301771345,24.16280561512884,8.644173275497085,0.06822207304048639,7.682601328506207,0.07293583467120407,246.9843389766772,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  05:00:00,8.774999999999999,96.0,0.0,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.028591476205907,24.10901186887686,8.76643384947938,0.06918698542046323,7.7909298663495505,0.07396426657707411,246.9843389766772,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  06:00:00,9.375,98.5,0.0,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.152599407395616,24.416239928981756,8.427680939446383,0.06651345898428479,7.491902579095522,0.07112540980802462,246.9843389766772,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  07:00:00,12.6,90.0,2.325,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.823186706848205,23.26000113153455,3.0878382769421693,0.024370026115035796,4.519936156178455,0.04291063692036322,4911.709341783644,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,0.0,6222.886317799063,5717.883927565002,0.0,8233645.853768457,0.0,8527008.006287314 
 08/04  08:00:00,15.25,83.25,3.475,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.417182139869062,23.94579938325378,1.657448103753147,0.01308101330124719,5.14712973941709,0.04886498565432609,2607.2433658767495,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,28.713683666957316,2529.870281392106,3777.9531205449034,0.0,3471264.223873944,74635.93356101296,4933297.504657055 
 08/04  09:00:00,17.45,70.75,3.6,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.778359716042246,26.90041501954891,3.814653350922991,0.030106240497109783,7.485342507901045,0.0710631308679088,1333.1610704082636,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,1747.3286276578904,0.0,0.0,0.0,0.0,3880711.229759044,0.0 
 08/04  10:00:00,19.049999999999997,59.5,3.6,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.286171636289303,26.919732825639837,4.537565156919046,0.035811649268853385,7.871100663094936,0.074725379086607,1995.1404023417392,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,651.6676789184194,2895.3024406669406,0.0,0.0,1648764.1940903005,0.0,4599610.981737474,0.0 
 08/04  11:00:00,20.675,49.5,3.225,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.180289483436617,26.975725377948237,4.179568770820321,0.03298624829385352,6.866534217712411,0.06518838906933311,3195.8179333651897,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,2741.93886046457,3358.859242583214,0.0,0.0,5819989.993833159,0.0,4725743.409037506,0.0 
 08/04  12:00:00,21.85,49.25,3.475,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.098775500706175,26.93610530287806,3.0946442340073776,0.02442374050566804,6.449508687685506,0.06122929971780641,3321.1892330412466,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,3651.5864409351016,3464.1400034571507,0.0,0.0,6129891.415069991,0.0,4865246.203562459,0.0 
 08/04  13:00:00,22.025,48.5,3.225,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.056919676620986,26.93747206102116,3.238885318756894,0.02556212881714652,6.195861770687971,0.05882126774895377,3358.970547669741,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,4076.265795191479,3569.4031668306257,0.0,0.0,6203316.714173885,0.0,4927833.637121145,0.0 
 08/04  14:00:00,22.15,46.5,3.475,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.064550350716836,26.89398843471927,2.965479062647041,0.02340433523994874,6.411513017705639,0.0608685825875825,3409.8659864917536,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,4576.368089245551,3549.9871323525203,0.0,0.0,6377976.858249003,0.0,4936397.072805271,0.0 
 08/04  15:00:00,22.8,43.75,2.475,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.001363604163974,26.817284489797235,1.9801869730339705,0.015628152745512228,4.102555195106653,0.038948173235219624,3456.621108193277,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,4781.043903042329,3247.0136553223574,0.0,0.0,6569782.837385159,0.0,4912909.5317946,0.0 
 08/04  16:00:00,23.075000000000003,40.0,3.225,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.870716169096667,26.73955765725245,2.22111844767506,0.01752964686610195,5.431980597524161,0.05156925653920978,3426.9202883526686,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,4518.882833462985,2761.524936848531,0.0,0.0,6496003.161525505,0.0,4879766.256228063,0.0 
 08/04  17:00:00,23.1,40.5,3.6,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.73229205427979,26.694146774673058,2.248095739443384,0.017742558698245585,6.063024730107075,0.057560160994127,3398.471590219636,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,3763.620831156177,2175.864777113606,0.0,0.0,6305344.805576736,0.0,4968009.298897915,0.0 
 08/04  18:00:00,22.875,35.75,3.225,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.677401553067416,26.727822189652237,3.2597743271377198,0.025726990326753185,6.202751293861926,0.058886674386847956,3237.9162557733366,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,2904.0888759157374,1737.7034124991028,0.0,0.0,6308173.971641727,0.0,4392504.425050062,0.0 
 08/04  19:00:00,22.275000000000002,37.75,2.35,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.654324239179616,26.75439493051902,3.653209614909705,0.028832084369137666,5.215551132858494,0.04951455358407132,2035.5581564708102,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,1450.3467977925602,990.5587178440039,0.0,0.0,3796866.019605842,0.0,2604574.5782814194,0.0 
 08/04  20:00:00,20.825,48.0,3.225,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.670646210822966,26.75196703463081,4.543441379859203,0.035858025954957316,7.326408976077995,0.06955427347637078,796.9139035762902,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,421.2838220725073,315.7457482051464,0.0,0.0,1127167.6855369834,0.0,841415.1799016893,0.0 
 08/04  21:00:00,19.05,57.0,3.225,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.707085506489,26.75900758196975,5.622940589245543,0.04437771564218969,8.153461729781558,0.07740601279345127,493.4798948337158,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,200.32532018841692,134.3069712372436,0.0,0.0,530092.6372078817,0.0,352312.737980607,0.0 
 08/04  22:00:00,17.4,68.0,3.8499999999999996,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.70406137417862,26.73797577432508,6.664794905671272,0.05260030200267131,10.025476114634452,0.09517823939189882,270.23999281056814,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,25.313629510229863,6.130875859712317,0.0,0.0,67137.17714550094,0.0,16141.01496751746,0.0 
 08/04  23:00:00,16.549999999999997,71.75,2.5999999999999996,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.000249654912302,22.915722446925614,2.5492208402727536,0.020119116637145038,4.302412137968417,0.04084554267027946,594.5641361447329,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,0.0,0.0,678.1174642991339,0.0,0.0,0.0,1249260.6477614213 
 08/04  24:00:00,15.649999999999999,75.75,0.525,24.404155458820558,26.9,22.1,27.0,22.0,24.404155458820558,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.360805014796437,23.36051718564412,4.018836845869892,0.03171770996468916,3.725442323521528,0.03536800020811504,2015.5501287303962,17.711180555555554,16.9822892691532,17.711180555555554,16.9822892691532,22.1,26.9,22.1,26.9,0.0,0.0,2381.2127166100972,2133.0776048921625,0.0,3415592.9564238545,0.0,2938863.8144515036 
 08/05  01:00:00,14.8,79.25,1.125,24.4145711629385,26.9,22.1,27.0,22.0,24.4145711629385,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.503793790539103,23.564962264519373,5.078140263142615,0.04007800918613909,4.985382726651489,0.04732941809365368,246.98433897667715,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  02:00:00,13.775,83.0,1.125,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.260628649553887,24.29848268725493,6.293140719313426,0.04966711010109534,6.0882428258941355,0.05779957246250854,246.9843389766772,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  03:00:00,12.45,86.25,1.375,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.883009776018703,22.76578232850264,5.373153435057112,0.0424063301858242,4.939269777960753,0.046891638459113816,5540.145842674355,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,7233.419411162817,5669.160492521958,0.0,10599349.492482893,0.0,8421276.557176981 
 08/05  04:00:00,12.775,84.0,2.325,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.6663020448577,22.635271314145633,5.877475663444152,0.04638657292326316,6.96238322603926,0.06609834484157738,288.89025790690494,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,15.069487572989173,50.866601862465814,0.0,34866.946690950186,0.0,115806.72945933168 
 08/05  05:00:00,12.925,83.75,1.775,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.397225056560284,23.39281043644111,6.3703302530307475,0.050276310060350125,6.728417587910057,0.06387715980650122,246.98433897667718,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  06:00:00,13.65,79.5,1.125,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.883021455560282,24.060245829715914,6.295669812528319,0.04968707036525637,6.069569226992379,0.05762229207739194,246.9843389766772,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  07:00:00,15.025,75.0,2.2,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.604440392486275,23.545538812993,3.7830125186070678,0.02985652278501376,4.711309006494647,0.04472746145340613,1434.3424140417433,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3218.238349827795,0.0,0.0,0.0,4264669.912633582 
 08/05  08:00:00,17.425,68.75,2.6,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.07800307719338,23.905276927282895,1.0192768008149318,0.00804439871083806,3.69907526798738,0.03511768093200353,892.1977469738573,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,1333.4452819696955,0.0,0.0,2319557.6659119166,0.0,0.0 
 08/05  09:00:00,20.575,57.25,3.35,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.80560531836537,25.393383692703132,2.2674994647749163,0.017895697966124176,5.237882783497415,0.04972656218757544,246.98433897667718,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  10:00:00,22.675,48.0,4.35,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,25.297208271137396,25.936724471066334,1.2013093476847894,0.009481047111154522,6.073312820557034,0.0576578323989097,246.98433897667718,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  11:00:00,23.7,39.25,5.425000000000001,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,26.373984166428144,26.76315674570965,1.0924289427888552,0.008621734520030995,7.732964415951688,0.07341396358384533,508.12781491192527,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,319.77833391555595,0.0,0.0,0.0,0.0,933870.3683453706,0.0 
 08/05  12:00:00,24.125,35.5,5.25,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,26.927153437898724,26.935237203747878,2.46654832305233,0.019466643540123705,9.653355659109776,0.09164546255481176,2423.4188593575304,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,1094.3875624221757,2101.5895229026764,0.0,0.0,2998852.887156354,0.0,4783740.02415967,0.0 
 08/05  13:00:00,24.5,32.75,4.35,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.00384158362689,26.91627042416146,3.071376967016761,0.024240109157996445,8.077957914852217,0.07668920691907924,3299.4623882760925,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,2249.716892849938,2085.0741909054777,0.0,0.0,6092981.772715255,0.0,4825797.192462223,0.0 
 08/05  14:00:00,24.975,31.25,3.7249999999999996,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.011459001960752,26.906367880000815,2.017648967857741,0.01592381259240055,6.194238702286343,0.058805858925361436,3397.0255876945466,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,2501.264229278467,2083.02203069433,0.0,0.0,6393076.26838096,0.0,4875072.22700337,0.0 
 08/05  15:00:00,24.95,32.5,3.9749999999999996,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.91104044478108,26.821869547618387,4.847453657693266,0.03825737024880563,8.220079127263478,0.07803845423889486,3343.1458217409527,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,2420.3961067814553,1831.958100507633,0.0,0.0,6281563.813565079,0.0,4794522.876852401,0.0 
 08/05  16:00:00,24.675,35.25,4.1,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.690332736585717,26.713616846096386,4.461271717286589,0.03520952151814422,8.557849999287804,0.08124512857032273,2579.850489265401,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,1639.5226336302544,1316.1686521510346,0.0,0.0,4639418.388516215,0.0,3707991.7315538824,0.0 
 08/05  17:00:00,24.45,36.0,3.7249999999999996,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.647647194331917,26.698978827260333,4.69774589839713,0.037075837514104495,7.743294208687016,0.07351203089502235,1911.468596582349,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,1105.9409620742795,945.4455005241346,0.0,0.0,3224284.776080072,0.0,2732464.065124374,0.0 
 08/05  18:00:00,23.875,37.5,3.6,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.629317482088894,26.68382761617258,6.170601538486393,0.048699998883137655,6.786099413243859,0.06442477016608986,1295.5589710465651,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,668.054741021195,607.8821205843514,0.0,0.0,1973618.3245358854,0.0,1779326.68594072,0.0 
 08/05  19:00:00,23.175,41.75,2.85,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.616048805288127,26.671402614965075,4.515583338516832,0.03563816301715487,5.509629900814195,0.052306430903065165,778.8789319287016,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,318.5138154437926,326.5309720052594,0.0,0.0,943970.015021595,0.0,959793.576531163,0.0 
 08/05  20:00:00,22.25,46.0,1.775,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.635689978394154,26.68325540729629,2.9612074021924486,0.023370622180035487,3.916264338494302,0.03717959530989894,437.7160051462379,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,99.59634868600176,134.28524796011308,0.0,0.0,291779.1306368462,0.0,390820.25308846973,0.0 
 08/05  21:00:00,20.875,51.5,3.075,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.673142466942373,26.71900451237935,4.302437618222303,0.03395596132651786,6.82426988226475,0.06478714677510379,266.5789391247166,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,3.02146090358467,21.18548080850374,0.0,0.0,8784.696424448826,0.0,61309.06314458741,0.0 
 08/05  22:00:00,19.674999999999997,55.25,2.025,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.16174250255981,24.039469123680714,1.8360258147902788,0.014490395234891679,3.1085312396266414,0.0295112697989973,246.98433897667724,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  23:00:00,18.875,58.25,1.125,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.457422840500577,23.369404267745775,2.0763266139788654,0.016386911900100273,2.102956932732833,0.019964711509543792,246.9843389766772,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  24:00:00,18.55,59.0,1.8250000000000002,24.424986867056447,26.9,22.1,27.0,22.0,24.424986867056447,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.389520558644115,23.357266113512278,2.5601983061441818,0.02020575366472555,3.1176572236042555,0.029597908585801646,248.48146342380002,17.732500000000005,17.045414748655894,17.732500000000005,17.045414748655894,22.1,26.9,22.1,26.9,0.0,0.0,0.0,2.678788672430053,0.0,0.0,0.0,5381.11831819248 
 08/06  01:00:00,17.450000000000003,70.25,1.275,24.5141694303508,26.9,22.1,27.0,22.0,24.5141694303508,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.442928379347652,23.494438960651912,3.91226407066726,0.03087660978977589,3.565582852393426,0.033850352284154325,246.98433897667718,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  02:00:00,16.95,72.5,0.25,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.208527635174875,24.307878831838494,4.551129265216167,0.03591870075399638,4.028373390460841,0.03824391804769832,246.9843389766772,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  03:00:00,17.35,69.0,0.75,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.49444134252776,24.604367421792922,4.679843531970716,0.03693454736280659,4.3890694744891725,0.041668236039265436,246.9843389766772,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  04:00:00,17.35,66.5,0.25,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.454306750518437,22.737463751307683,2.12831325996584,0.016797204087290307,1.8490981260298631,0.017554667936566022,1225.5133510172166,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,1192.5918040190138,845.7484193774715,0.0,2061003.5365707786,0.0,1455993.2587026057 
 08/06  05:00:00,17.0,71.25,0.0,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.23655568054611,23.892517349848667,4.030046079209422,0.03180617616165736,3.603054099740402,0.0342060907358272,246.98433897667718,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  06:00:00,17.35,72.25,0.75,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.930653075090333,24.43729458106938,4.621086862408126,0.0364708243814687,4.014885153966242,0.03811586561533718,246.98433897667718,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  07:00:00,17.799999999999997,75.0,1.8250000000000002,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.406604917861834,23.132694657641082,2.265412959098833,0.01787923071840755,1.724152607245789,0.016368480431673722,881.0261289142168,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,1061.065857507563,266.5665862611518,0.0,1785813.7176201702,0.0,493325.04257269664 
 08/06  08:00:00,18.5,76.0,2.85,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.093507565034813,23.871386490361132,6.081083099978978,0.04799349598740854,3.7808953126841236,0.03589445080429271,246.98433897667744,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  09:00:00,19.45,74.5,4.225,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.399523502998854,24.969379235434808,7.8745311830541755,0.06214785664381732,4.413824203740519,0.041903248473570354,246.98433897667712,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  10:00:00,19.325,70.25,4.225,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.278408162280883,24.326376295509277,6.633658025397034,0.05235456161170263,4.215047565683031,0.04001613506107763,246.98433897667744,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  11:00:00,17.55,82.5,4.475,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.725760199478174,24.144298903020754,7.1202632142768625,0.05619497684629086,5.2380388103224025,0.04972804344974502,246.98433897667744,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  12:00:00,18.799999999999997,64.5,6.550000000000001,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.45850948214097,24.52950250281857,11.09201556042596,0.08754108364238872,6.720668337857255,0.06380359123297916,246.98433897667718,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  13:00:00,18.65,57.75,7.575,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.563577378114125,24.996072758919695,21.158866334305387,0.16699129905281332,13.006367951219316,0.12347774692448206,768.5063710855607,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,587.2853613187027,118.55007734021157,0.0,0.0,1552455.8470207478,0.0,314471.39828813565,0.0 
 08/06  14:00:00,18.55,61.0,8.9,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.993479385558295,26.90136496367888,28.852793851482215,0.2277137843982799,16.72358013719676,0.1587676131873917,2397.9216539099593,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,2011.3841496620214,1057.894230381566,0.0,0.0,4981253.902147995,0.0,2713461.77256637,0.0 
 08/06  15:00:00,18.075,67.25,8.1,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.036543958406575,26.919700150457984,25.319180500385702,0.19982558497744157,15.805665784309138,0.15005326675422148,2856.122866485683,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,2460.785686742211,1350.6065449765897,0.0,0.0,5934593.626228491,0.0,3397582.223011419,0.0 
 08/06  16:00:00,18.950000000000003,63.0,6.575,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.91992039386705,26.826312669193108,19.61639592333271,0.15481771973106892,9.56226869092264,0.0907807158670268,2669.5289770687955,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,2363.781655181212,1128.033416666773,0.0,0.0,5766217.445232196,0.0,2899712.793594823,0.0 
 08/06  17:00:00,18.925,64.0,7.325,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.779321045461973,26.736208453492935,23.21874753630471,0.18324841946661505,11.251654149179405,0.10681912957751799,2124.547873984291,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,1893.2370205057903,745.0817446240292,0.0,0.0,4745713.328384144,0.0,1972308.079633899,0.0 
 08/06  18:00:00,17.900000000000002,66.5,7.7,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.631604719000137,26.716796891181914,24.934802407845446,0.19679197268524276,12.395861648713092,0.1176818211903037,1203.6439843877652,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,919.877686111569,370.87912657740605,0.0,0.0,2421080.595351159,0.0,1002826.4993538492,0.0 
 08/06  19:00:00,16.85,73.75,5.0,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.642567427360476,26.74449119545372,14.757557761329165,0.1164705000010194,8.420807025419984,0.07994409220809659,375.322342550208,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,125.07409770987555,42.32295245466974,0.0,0.0,342961.88580128644,0.0,116507.68859127963,0.0 
 08/06  20:00:00,15.55,68.5,4.85,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.39907402880015,24.425755373383247,9.892312444461666,0.07807271333146283,5.6907408222614375,0.05402583239990083,4813.293682611366,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,6515.285197566082,5134.7109723848625,0.0,9179684.155206082,0.0,7228528.051623985 
 08/06  21:00:00,14.675,67.5,5.550000000000001,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.839721698076392,23.895986594055934,15.920233198639039,0.12564663820169333,7.06915192989913,0.06711196824851999,246.98433897667718,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  22:00:00,14.425,69.5,5.25,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.619728218816725,24.652713113491004,14.874816015043201,0.11739593276301119,7.10940049948837,0.06749407359172202,246.9843389766772,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  23:00:00,14.175,71.5,5.1,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.668822150366037,21.692715835540827,10.156975007834697,0.08016149940204045,5.612194963852185,0.05328014646644127,5963.329335797474,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,7830.284387719465,6024.994119317323,0.0,11610505.095660662,0.0,8931781.551032217 
 08/06  24:00:00,13.95,74.25,4.725,24.603351993645155,26.9,22.1,27.0,22.0,24.603351993645155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.293599336728988,23.34114295457962,12.993870246922066,0.10255101752494006,6.350304930733087,0.060287495177071417,246.98433897667718,17.798888888888897,17.585915132258048,17.798888888888897,17.585915132258048,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  01:00:00,13.9,75.0,4.6,24.59597929428064,26.9,22.1,27.0,22.0,24.59597929428064,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.665554803827675,23.7081938645492,12.617696559940658,0.0995821565441103,6.353012770490343,0.06031320242705178,246.9843389766772,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  02:00:00,13.9,78.75,4.6,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.826694348803212,23.865093915664726,12.621040147730579,0.09960854501217445,6.376104201537707,0.06053242411059051,246.9843389766772,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  03:00:00,13.825000000000001,80.0,3.0999999999999996,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.899684967532227,23.92358130405539,9.594366579445236,0.07572124675190232,5.948720233881909,0.05647499550364138,246.9843389766772,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  04:00:00,13.8,78.5,2.975,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.929183311560916,23.93466369819452,9.382252626489826,0.07404718803856652,5.966970541269271,0.05664825731242017,246.9843389766772,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  05:00:00,13.575,78.0,3.8499999999999996,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.923437174349576,23.920585315519638,11.13594181004011,0.08788776107631588,6.28551373433706,0.05967239102335777,246.9843389766772,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  06:00:00,13.5,78.0,3.3499999999999996,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.947387233974034,23.939050920865917,10.244422461604536,0.08085165754535317,6.220887738944188,0.059058855228138654,246.9843389766772,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  07:00:00,13.725000000000001,75.75,4.225,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.72716238221973,24.755593223870356,12.194931486499478,0.09624558417332885,6.659848084521402,0.06322618577455649,246.98433897667718,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  08:00:00,14.325,73.5,4.975,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.104585090277425,23.041759103218105,9.742909003735289,0.07689358235839144,4.017264474588275,0.03813845402362469,5428.357013289846,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,7565.663399691238,5450.039349418301,0.0,11017051.72211017,0.0,7600938.638775318 
 08/07  09:00:00,15.325,70.75,6.300000000000001,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.421944046070525,23.981450471384427,12.837507833574136,0.10131696452250337,4.224680781288934,0.040107589321261204,3987.4450982582616,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,7305.218155402159,2411.521456982332,0.0,10019994.373084974,0.0,3421152.4877482303 
 08/07  10:00:00,16.2,68.5,5.5,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.339838048730556,23.50432910801382,11.545969158738124,0.09112380399678413,3.7461973683928917,0.03556504108744772,343.6773659564448,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,133.06827221819552,0.0,0.0,0.0,346259.1767848659,0.0,0.0,0.0 
 08/07  11:00:00,17.6,64.25,5.1,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.918424758509232,26.208576945019246,12.853849945949744,0.10144594074134966,5.771690576595288,0.05479434005067028,1611.7956497000487,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,1484.5977933504948,466.9127593972831,0.0,0.0,3693335.3418843686,0.0,1190720.601713993,0.0 
 08/07  12:00:00,19.049999999999997,60.0,5.550000000000001,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.127736387448437,27.13816411278365,14.12409911483513,0.1114710789260458,5.995153504584843,0.056915816159356813,3087.745941508159,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,2575.909833023059,2085.439135121175,0.0,0.0,5714386.468639161,0.0,4444272.743662665,0.0 
 08/07  13:00:00,20.9,56.0,5.25,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.0827215709874,27.050173459930093,11.522030370774358,0.09093487283021504,4.260287588417696,0.04044562745273066,3210.0669925610237,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,3453.158880234966,2777.1776634651396,0.0,0.0,5991655.729351088,0.0,4603441.823552558,0.0 
 08/07  14:00:00,20.950000000000003,54.25,4.35,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.024841809905837,26.943059019725645,9.624728009531612,0.07596086708746844,3.8758730141428366,0.036796134704684604,3213.0073028643837,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,3807.6492919599077,2841.461686403364,0.0,0.0,6001969.31762612,0.0,4603713.352369623,0.0 
 08/07  15:00:00,21.325,51.0,4.1,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.007445752235572,26.878847231540743,9.552081018092903,0.07538751805822674,4.030694512485713,0.03826595393958167,3236.8550516493347,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,4072.662479045185,2715.3074824788396,0.0,0.0,6074284.517650404,0.0,4617250.047971163,0.0 
 08/07  16:00:00,21.799999999999997,50.75,3.3499999999999996,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.90146737784177,26.785743361557905,6.9239917479761655,0.054645951175127425,2.9277655429507634,0.02779514574111385,3269.0840429859018,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,3946.490151715239,2358.413228384008,0.0,0.0,6112075.646014405,0.0,4695483.2884188015,0.0 
 08/07  17:00:00,21.525,49.5,3.8499999999999996,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.7568733752207,26.715093178318387,7.764846246891787,0.06128219448182402,3.112508001776444,0.029549023738617786,3183.9323322260207,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,3282.4975430987133,1828.2320206096786,0.0,0.0,6046026.623655384,0.0,4457781.393383537,0.0 
 08/07  18:00:00,20.8,51.25,3.3499999999999996,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67406586876116,26.72429844491136,7.406931576819922,0.05845743843104943,3.5502352177383987,0.03370464739906032,2798.221204451096,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,2419.8544951020567,1396.1641986856728,0.0,0.0,5680070.048456801,0.0,3446299.696064072,0.0 
