Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 08/07  19:00:00,20.15,52.0,3.1,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.6432373985878,26.737490804540712,7.591224451863157,0.05991192593162742,4.124966974491012,0.039160942552013384,1462.4152758516202,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,1025.8704790627996,659.1871935334889,0.0,0.0,2640276.518852306,0.0,1709460.5230796116,0.0 
 08/07  20:00:00,18.275,63.25,3.1,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66706678705932,26.73413621544121,9.096155746325365,0.07178923674199066,5.80341158334606,0.05509548780063797,429.955328197962,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,180.21765625923626,64.30894274203784,0.0,0.0,482203.74729601847,0.0,172906.72872254744,0.0 
 08/07  21:00:00,16.2,71.5,2.725,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.423736253476736,24.42951829388059,6.1123870230023325,0.04824055472337886,4.69203572249293,0.04454448787513332,2072.4402362943915,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,2001.5435241199675,2412.74665097487,0.0,3185718.125156778,0.0,3374069.459764927 
 08/07  22:00:00,14.275,77.5,2.225,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.935335407216837,23.931116407933633,7.406336501733706,0.058452741943056614,5.179053609407572,0.0491680593144224,246.98433897667724,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  23:00:00,13.575,81.25,1.275,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.389547994436366,23.319227719127127,5.537877948059256,0.04370637906261449,4.564872663118038,0.04333724784297939,4542.400540810921,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,5995.866579579154,5318.644188714536,0.0,8116454.660040665,0.0,7315584.609625347 
 08/07  24:00:00,12.600000000000001,85.75,1.375,24.588606594916126,26.9,22.1,27.0,22.0,24.588606594916126,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.19585880168455,23.15949547984014,6.737173425466307,0.05317153218358589,5.4755723188190615,0.051983100553944867,246.98433897667718,17.70451388888889,17.54123210580644,17.70451388888889,17.54123210580644,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  01:00:00,12.6,87.75,1.5,24.561808435424513,26.9,22.1,27.0,22.0,24.561808435424513,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.84927967458691,23.770611012814115,7.553571792811972,0.059614761312861635,6.223392252623084,0.059082632173967906,246.98433897667718,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  02:00:00,12.625,88.0,1.5,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.057415463622178,23.94922362920335,7.753713323165479,0.06119433054025273,6.529497664108068,0.061988686091042744,246.9843389766772,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  03:00:00,11.85,91.0,1.125,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.100875480902967,23.96839410516591,7.801792146971789,0.061573781174208954,6.649374373304376,0.06312675215343594,246.9843389766772,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  04:00:00,11.225,92.0,1.375,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.070357558355276,23.91571419388886,8.410858015469525,0.06638068807471072,7.1621070100246955,0.06799445011449039,246.9843389766772,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  05:00:00,10.424999999999999,94.25,1.5,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.005969351321344,23.83233261453403,8.927120322214865,0.0704551650288767,7.530673899679742,0.07149349068417557,246.9843389766772,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  06:00:00,10.875,92.75,0.375,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.03581039245888,23.851474993166434,7.840021729965967,0.061875499027404815,6.874388956763012,0.06526295911719623,246.9843389766772,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  07:00:00,12.6,89.75,0.75,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.37969764887123,23.16657158914953,5.604315647037092,0.04423072273410883,4.8527169831450605,0.04606993757121469,4918.251774597992,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,6932.320340867423,5427.096403597638,0.0,9374319.223373497,0.0,7407906.8129445035 
 08/08  08:00:00,15.2,80.75,0.25,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.5637748957666,24.476486558847995,5.452619558310978,0.0430334975842655,4.795006291425054,0.04552205316460975,246.98433897667718,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  09:00:00,17.475,69.75,1.9500000000000002,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.50282222757627,23.663632586683413,4.28920633294994,0.03385153656760778,3.005630712685483,0.02853436946281658,246.98433897667718,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  10:00:00,18.225,64.0,2.225,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.994821215924134,24.060818300943023,4.121941246063866,0.032531436818218074,3.2300624947278043,0.030665043520998542,246.98433897667718,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  11:00:00,18.675,62.25,3.225,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.47747754554829,24.519010865657997,6.225868908583427,0.049136183401812604,5.000771971708222,0.04747551801283181,297.15354399810906,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,30.816551285863536,36.87346935554487,0.0,0.0,81679.45261728407,0.0,97847.44055906405,0.0 
 08/08  12:00:00,20.225,59.0,4.35,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.936916020914893,26.939620607013122,11.64186794188758,0.09188066223874707,7.0410775389383495,0.06684544014819901,1800.5134352744653,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,1191.0028231267956,1006.6017672672697,0.0,0.0,3022851.759039994,0.0,2535290.5568568506,0.0 
 08/08  13:00:00,20.7,57.25,4.225,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.153793735514874,27.11722960641123,11.113409757805375,0.08770993223550962,6.947270814405735,0.06595487307866083,2818.0468679799624,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,2090.840691559687,1710.0119441960755,0.0,0.0,5077841.961919868,0.0,4118433.498862313,0.0 
 08/08  14:00:00,19.8,58.5,3.7249999999999996,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.09894172845231,27.049901592850432,9.896048010954239,0.07810219539781921,7.018089983779133,0.06662720462472252,3133.451155573956,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,2425.1481457315017,1931.236559575214,0.0,0.0,5761907.765250125,0.0,4561099.701550284,0.0 
 08/08  15:00:00,20.4,56.75,4.35,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.986304184432235,26.95123806953459,11.434703250753529,0.09024566439227638,7.583042985852781,0.07199066382224095,3129.8620740839106,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,2428.921494329391,1908.2884474871057,0.0,0.0,5786198.129360763,0.0,4524276.688919339,0.0 
 08/08  16:00:00,20.625,53.75,4.6,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.880902702099327,26.854611084818035,12.096781042899003,0.09547095523903294,6.434456460087311,0.06108639932032494,2922.0149987987193,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,2254.689987971951,1726.6467733569834,0.0,0.0,5423143.194277499,0.0,4144933.6764230733,0.0 
 08/08  17:00:00,20.15,55.25,3.4749999999999996,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.76233983370937,26.778415080682457,9.070938016064368,0.07159021182879766,5.250026597020152,0.049841851155139824,2412.4242691819272,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,1772.0555524943506,1379.3970578229023,0.0,0.0,4364533.928635299,0.0,3382116.8826267784,0.0 
 08/08  18:00:00,19.325000000000003,58.25,3.1,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.685817292634507,26.719191309703042,8.577149011020369,0.06769310004088483,5.914834989582367,0.05615330126618895,1891.6993455194201,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,1308.7802502798818,1037.4556284885357,0.0,0.0,3291038.078854271,0.0,2593657.2414949015,0.0 
 08/08  19:00:00,18.275,62.0,2.875,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.579778905637212,26.625506446333333,8.679855681260104,0.06850368790574196,6.427211993052314,0.06101762297396099,856.3909639402586,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,468.49291025167327,363.22136422489973,0.0,0.0,1230542.5820547927,0.0,950549.1204329997,0.0 
 08/08  20:00:00,17.174999999999997,66.0,2.6500000000000004,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.370402499345104,24.381287649560242,5.96022414089836,0.047039645518287654,4.883511133162543,0.04636228607902832,765.7484662053636,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,423.6047031233128,528.4391902886855,0.0,849861.6134259249,0.0,1015122.0005142161 
 08/08  21:00:00,16.525,68.5,2.225,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.87712038719668,23.93269307158218,6.330234424500303,0.04995986330998515,5.349201776172896,0.05078338438859449,246.98433897667718,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  22:00:00,15.649999999999999,72.75,1.65,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.371299466369045,23.37796040979729,4.470335698455316,0.035281056824716966,4.04510255711504,0.03840273869725493,2916.1483797338433,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,3989.3835324284805,3411.2743673057053,0.0,5186592.18685995,0.0,4401901.66272509 
 08/08  23:00:00,15.25,75.5,1.5,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.20571757476315,23.249955977770558,5.274339014704474,0.04162646097359308,4.944503322078229,0.046941323831577446,246.98433897667718,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  24:00:00,15.125,78.25,1.125,24.5350102759329,26.9,22.1,27.0,22.0,24.5350102759329,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.86263216543144,23.88387315127071,5.891893297943562,0.04650036066010527,5.257806337948383,0.0499157091979906,246.98433897667718,17.625069444444446,17.378819017978486,17.625069444444446,17.378819017978486,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  01:00:00,15.025,79.75,1.0,24.498171748339608,26.9,22.1,27.0,22.0,24.498171748339608,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.076995622950864,24.07833713438074,5.764130826419161,0.04549202586782641,5.422779021638056,0.051481900110202684,246.9843389766772,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  02:00:00,15.0,76.25,0.25,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.13891440120998,24.12223967363905,5.83253836316401,0.046031916013429555,5.224599902997539,0.04960045933065619,246.9843389766772,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  03:00:00,14.55,76.5,1.125,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.139407896482318,24.10388066470743,6.150980842336674,0.048545147224896876,5.981659049319776,0.056787704688241056,246.9843389766772,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  04:00:00,13.65,81.5,1.9500000000000002,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.087684872786866,24.02966107164291,6.675704060930226,0.052686399905057885,7.192748621560602,0.06828535047720342,246.9843389766772,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  05:00:00,13.475,84.5,0.525,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.03101540904744,23.957146467032835,6.6877775631257705,0.05278168713755399,6.0610688880527155,0.05754159293799341,246.9843389766772,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  06:00:00,14.325,82.75,0.75,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.063452155923734,23.984259892965163,6.137702565521696,0.04844035159645997,5.678306448726666,0.05390778496081183,246.9843389766772,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  07:00:00,15.35,81.25,1.0,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.44992284799209,23.418324452277144,4.406803174590593,0.034779641553943544,4.1178664319210885,0.03909353257239695,2384.061676012979,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,3194.0959728067655,2876.628185238682,0.0,4084147.350043016,0.0,3592167.99649677 
 08/09  08:00:00,16.5,80.25,1.375,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.076114400787926,24.10684540377524,5.254398369961796,0.041469084197497494,4.83707161784951,0.04592140613924614,246.98433897667718,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  09:00:00,17.400000000000002,80.75,1.9500000000000002,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.001168802723104,23.02101776785733,3.7328489437596204,0.029460618751378148,3.415232707280955,0.0324229824574752,1467.421865936142,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,1624.151293525314,1346.4819876098668,0.0,2432477.5495910635,0.0,1952837.742663645 
 08/09  10:00:00,18.35,78.75,2.85,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.88909163546203,23.883892868639787,5.748000606894923,0.045364721962702116,5.047388296352143,0.04791807651636789,246.984338976677,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  11:00:00,18.0,85.5,2.35,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.925753392977587,24.954766625656635,6.697668982453244,0.05285975280217294,5.338833648758037,0.05068495314185337,246.98433897667724,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  12:00:00,18.025000000000002,83.5,3.225,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.293050014076208,23.289402759849914,6.288083118328418,0.04962719419325636,4.946812696023414,0.04696324819144694,246.98433897667718,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  13:00:00,18.1,82.0,4.35,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.146558283892695,24.139682068553935,8.734815644978937,0.06893744629299657,6.922201270364973,0.06571687190675896,246.98433897667735,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  14:00:00,18.325,83.5,3.8499999999999996,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.152094539144944,24.056357483996308,8.003713525846639,0.06316739743096354,6.241176959435442,0.059251473739510174,246.98433897667724,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  15:00:00,18.775,79.5,4.2,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.407263194528113,24.291016626575693,8.571219634372486,0.06764630385183767,7.337830092491099,0.0696627014193093,246.98433897667724,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  16:00:00,19.35,73.5,4.925,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.563038642641615,24.42831568551157,10.394162282134658,0.08203344331568617,8.879275240459318,0.08429662340219056,246.98433897667724,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  17:00:00,17.85,86.25,3.2249999999999996,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.841443324913573,23.723346826311115,6.553912369286719,0.05172518806695413,5.593901109387664,0.053106471237482994,268.9096326352991,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,42.363963309744214,0.0,0.0,0.0,78802.3191157616 
 08/09  18:00:00,17.900000000000002,86.5,3.35,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.777768828081683,24.728966797723164,8.078175688646994,0.06375507226664946,7.681049088186114,0.07292109826376664,246.98433897667718,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  19:00:00,17.275,92.5,3.6,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.68905652594855,22.706370647773312,6.452164545182018,0.05092216766621116,6.015324774475161,0.05710731489044019,1752.4637264593712,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,2050.0877000214923,1965.6943166031626,0.0,2861390.1433007577,0.0,2547278.7201548116 
 08/09  20:00:00,17.375,92.75,3.6,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.875844229377876,23.86236226275072,8.993408919995701,0.07097833195478445,8.007831679917345,0.07602345384162282,246.98433897667718,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  21:00:00,17.65,92.75,3.225,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.118996463795735,24.085721963384664,8.48099868709038,0.06693425657338839,7.239829183095889,0.06873231627765747,246.9843389766772,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  22:00:00,18.075,91.5,3.1,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.221642122463386,24.17375017357638,8.113418323102776,0.06403321634189572,6.931379278884961,0.0658040045957273,246.9843389766772,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  23:00:00,18.125,90.25,3.1,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.262201372679673,24.20081916639512,8.18867798529774,0.06462718525108235,6.999252631996637,0.06644836962906114,246.9843389766772,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  24:00:00,17.875,89.25,3.475,24.46133322074632,26.9,22.1,27.0,22.0,24.46133322074632,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.247008516798047,24.172374963271793,9.253611574400985,0.07303191925901914,7.887814200956825,0.07488405136206955,246.9843389766772,17.518472222222226,17.155555214382787,17.518472222222226,17.155555214382787,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  01:00:00,17.8,87.5,3.9749999999999996,24.452968648671686,26.9,22.1,27.0,22.0,24.452968648671686,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.211892766490802,24.125025825688624,10.545322481210096,0.08322643908445113,8.94698976713254,0.0849394805948385,246.9843389766772,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  02:00:00,17.95,87.75,3.3499999999999996,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.182690531459304,24.087260309484932,9.158100916780677,0.0722781242050968,7.162386053123942,0.067997099248616,246.9843389766772,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  03:00:00,17.025,91.75,3.8499999999999996,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.1277479532966,24.028029835844833,10.91916113341039,0.08617687136096036,7.483860495296447,0.0710490611769685,246.9843389766772,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  04:00:00,15.95,93.75,2.9749999999999996,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.05122576299867,23.946276633550898,9.222114633461118,0.07278333717524227,7.162335272578552,0.06799661715650882,246.9843389766772,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  05:00:00,16.375,91.75,3.35,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.996271612846108,23.884978537143134,9.875148849841537,0.07793725376020103,7.662791286229686,0.07274776530426337,246.9843389766772,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  06:00:00,16.674999999999997,92.5,4.35,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.96690699992203,23.85082713469745,12.058228053891249,0.09516668498111579,9.860975047655268,0.09361652583793476,246.9843389766772,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  07:00:00,16.849999999999998,91.5,4.975,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.678765057318387,24.57661388684661,14.44312044132615,0.11398887855172388,10.744490985622477,0.1020043061776286,246.98433897667718,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  08:00:00,16.825000000000003,92.5,5.1,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.618635789526436,22.513187506477486,10.748633507611842,0.08483102280241442,8.022144686196368,0.07615933633961752,4393.213935707384,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,6988.22351094649,5482.000711767419,0.0,8333974.341969657,0.0,6557808.176845978 
 08/10  09:00:00,17.85,89.25,4.35,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.861119409795,24.016929467852723,8.617371827253193,0.06801054901136161,5.443129440917899,0.051675099620709215,246.98433897667707,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  10:00:00,18.724999999999998,78.25,4.475,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.314593522062697,26.319748197624627,8.266737623605863,0.0652432523030081,4.390469696626685,0.04168152924113258,686.1333720071368,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,672.8073977963502,0.0,0.0,0.0,0.0,1569805.7125754457,0.0 
 08/10  11:00:00,19.950000000000003,63.75,5.800000000000001,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.526711540503797,26.939880990729694,15.429820304708118,0.12177617156440494,6.408304592912435,0.06083812296456344,2388.0238470369977,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,1207.0223718245902,2449.2077026162674,0.0,0.0,2909848.7346562124,0.0,4746012.410879569,0.0 
 08/10  12:00:00,19.625,61.5,5.825,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.13448716222733,26.981811935811187,16.633884002095215,0.13127895672274814,7.581344176902716,0.07197453594531206,3226.9385009766074,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,2853.2307316562237,2791.991529146441,0.0,0.0,5975591.72268807,0.0,4681194.23241316,0.0 
 08/10  13:00:00,20.225,62.0,5.25,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.086022418290305,26.96974381543304,14.153095462319413,0.11169992567320525,7.694178675265245,0.07304574580846629,3260.1869151923916,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,3719.2484893623687,3084.9473128115505,0.0,0.0,6037437.470322884,0.0,4738091.8040536875,0.0 
 08/10  14:00:00,19.674999999999997,68.0,5.1,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.035747338138833,26.90237401170479,13.55720994274748,0.10699704152866375,7.701787559022268,0.07311798179521148,3250.057843107622,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,4139.779664941188,3082.911218625876,0.0,0.0,6052804.676307214,0.0,4686259.938564187,0.0 
 08/10  15:00:00,19.25,70.0,5.1,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.97348197238113,26.821598938075713,13.866692975332864,0.10943956244777583,8.693862388762955,0.08253638093756277,3246.1606589337425,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,4255.549126929,2790.8984043623354,0.0,0.0,6063002.887408337,0.0,4662031.8644371,0.0 
 08/10  16:00:00,19.349999999999998,69.25,5.550000000000001,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.83781094833642,26.730894792722594,15.468274489120983,0.12207966203065498,8.217788992723541,0.07801671253097102,3244.0877314943355,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,3890.72207305513,2482.8042081011417,0.0,0.0,6013039.924943337,0.0,4704594.687556459,0.0 
 08/10  17:00:00,19.175,69.75,5.25,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.71862246054482,26.6721835726069,14.454771383928632,0.11408083083355404,7.915634237590421,0.07514816471452557,3026.939523081781,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,3172.5232006282417,1727.1771445880943,0.0,0.0,6041880.11178289,0.0,3901775.602876347,0.0 
 08/10  18:00:00,18.424999999999997,71.5,4.725,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.70306437823964,26.74899302923979,13.333654420811548,0.10523268296480326,7.66647177031322,0.07278270648722318,2492.7859211170066,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,2227.826173975644,1241.681976993586,0.0,0.0,5155406.877358962,0.0,2879735.6120058554,0.0 
 08/10  19:00:00,17.3,75.0,3.8499999999999996,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.650915674517705,26.739258022122378,11.434888371330564,0.09024712541221724,6.8237830206084,0.06478252468686091,1261.6290294840578,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,935.4527920632128,549.0204425895328,0.0,0.0,2304499.3355894033,0.0,1327069.1099637793,0.0 
 08/10  20:00:00,16.475,76.75,2.475,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.659711090471696,26.7191221522164,9.038094268153726,0.0713310003926694,7.151649359856664,0.06789516897115229,303.04341985051684,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,74.32541747477126,3.882845303252987,0.0,0.0,191064.30666590057,0.0,9723.582929290282,0.0 
 08/10  21:00:00,15.85,79.25,1.65,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.506280317214742,23.243677821053154,2.383567923070595,0.018811740551942104,1.9566942732930728,0.01857614679151188,1522.5957901343072,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,1475.5603644696646,1181.8731175679586,0.0,2557072.1516750865,0.0,2028189.0763805876 
 08/10  22:00:00,15.325,83.75,1.9500000000000002,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.077156999813663,23.4397217443253,4.511655692378362,0.03560716500806874,3.9264743273268126,0.03727652524621097,1753.5924353446335,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4368.323099558573,0.0,0.0,0.0,5410128.087179621 
 08/10  23:00:00,14.9,91.0,2.85,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.559697985854378,23.788964493209704,5.453094141352077,0.04303724311757004,5.739654972077808,0.05449020562344063,2671.1627691753747,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,6920.922089604848,12.952686804068776,0.0,8684793.396700548,0.0,25338.339832687336 
 08/10  24:00:00,15.175,88.5,2.725,24.444604076597056,26.9,22.1,27.0,22.0,24.444604076597056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.9337937829398,24.374148903549674,7.417137505606236,0.058537986286456206,7.545130751803326,0.07163073880252308,246.98433897667718,17.51541666666667,17.104860838172897,17.51541666666667,17.104860838172897,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  01:00:00,15.075,91.5,2.6,24.462249918937353,26.9,22.1,27.0,22.0,24.462249918937353,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.37648708725345,23.046995320992586,5.667888873949825,0.044732459243967376,5.178238535300705,0.04916032129604017,2140.7101269594077,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5511.020001998955,0.0,0.0,0.0,6799925.794358437 
 08/11  02:00:00,14.925,93.75,2.225,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.297616281157918,23.35432744744844,4.240310878813106,0.033465640873808315,4.972839887800429,0.04721034092413377,2651.2112779776226,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,6948.01357015,79.84579687233378,0.0,8512731.980918135,0.0,124953.62449291706 
 08/11  03:00:00,15.05,93.25,2.475,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.397979449436725,23.81325781752727,6.794412624730784,0.053623278893021854,7.022592934089694,0.06666995400417619,246.98433897667718,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  04:00:00,15.025,93.0,2.975,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.716678458929444,23.939286020677304,9.121845889744174,0.07199199006320259,7.266280668903321,0.06898343710420618,246.9843389766772,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  05:00:00,14.175,95.25,2.35,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.838866135077613,23.962148653001186,8.399551249317202,0.06629145212331186,6.851688162710133,0.0650474459998095,246.9843389766772,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  06:00:00,14.05,94.5,1.275,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.000465289083014,24.132211434232495,6.891097746087211,0.05438634312147777,6.2741759731249545,0.059564754424509495,246.9843389766772,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  07:00:00,15.299999999999999,89.5,1.8250000000000002,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.486338715115252,23.68157414960151,4.87397109733613,0.03846665280787815,4.389815828356673,0.04167532165258292,2880.0621213020277,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,4815.711685735403,3075.125408805297,0.0,5728558.206965473,0.0,3729220.2995068682 
 08/11  08:00:00,15.925,84.25,2.475,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.578535466759448,24.7357175315123,7.293395743472833,0.057561383982757265,6.823014069247986,0.06477522454112966,246.98433897667724,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  09:00:00,16.450000000000003,80.75,2.225,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.356613907568068,23.439042523160673,4.78362985600842,0.03775365613740442,3.9661655686321944,0.03765333951652884,1686.5644158379562,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,2110.213597547087,1388.8980982593664,0.0,3040278.3561666957,0.0,2133035.3009720184 
 08/11  10:00:00,17.5,74.75,2.85,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.53381673301024,23.660597865858527,5.483280876315664,0.043275484713602985,3.910748292549049,0.037127227967393615,246.98433897667724,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  11:00:00,17.95,73.75,2.725,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.103501889849376,24.21091285115942,4.925946734527564,0.03887685811077865,3.795038857798468,0.0360287244993622,246.98433897667724,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  12:00:00,18.0,71.75,2.6,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.470759058746538,24.51144662258826,4.880285746045001,0.03851648966464993,3.697530263345665,0.03510301321747613,322.15273830932205,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,50.55867244222121,53.45146712388518,0.0,0.0,131143.5893840486,0.0,137853.37733104514,0.0 
 08/11  13:00:00,18.15,73.25,1.775,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.929460330174113,26.92885818701263,6.493940752776225,0.05125187640700253,4.846844886832804,0.046014190015472765,1835.4449458744916,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,1271.3575997164724,1049.1571011123974,0.0,0.0,3122290.3363948734,0.0,2560650.759033785,0.0 
 08/11  14:00:00,17.599999999999998,78.5,1.125,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.109045747438678,27.069494800203056,5.911406376294606,0.04665436297057296,5.0333725746685785,0.04778501633065751,2776.058701362885,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,2144.6486035733196,1720.2944562184784,0.0,0.0,5032881.550791504,0.0,4012873.9123530025,0.0 
 08/11  15:00:00,19.200000000000003,73.25,0.25,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.042422791393776,27.011724842239257,4.328703837321067,0.03416326118744647,3.7984081875797187,0.036060711696064215,2978.3989433908455,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,2328.1262197131327,1859.145103666173,0.0,0.0,5447042.373231502,0.0,4322263.48096198,0.0 
 08/11  16:00:00,19.875,65.75,2.325,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.91226965727904,26.895188549511275,6.203669799035195,0.048960982231640984,3.7984089166560593,0.03606071861765095,2820.7525885434943,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,2174.6691569643817,1728.2984115904771,0.0,0.0,5143061.802523022,0.0,4063176.205655591,0.0 
 08/11  17:00:00,15.700000000000001,79.0,1.525,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.757723176333208,26.763004730758794,7.242397386768517,0.05715889163269193,6.175326020723761,0.05862630877604946,2199.008942564321,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,1639.3849268433785,1291.3859134625043,0.0,0.0,3914059.786799159,0.0,3068904.2608382707,0.0 
 08/11  18:00:00,14.149999999999999,91.5,1.0,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66030153157269,26.690886572048786,7.344840189936596,0.057967396989706876,6.549090134713516,0.06217468991133433,1642.5095996298244,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,1147.30671649965,910.3154689737698,0.0,0.0,2789741.6381299924,0.0,2203181.801286948,0.0 
 08/11  19:00:00,14.475,96.25,0.25,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.577866526285096,26.62260688477422,7.017004094631382,0.05538002890644342,6.197434031848621,0.05883619422700068,694.6409959604584,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,353.5134633193179,276.63220100627973,0.0,0.0,899977.81161798,0.0,702167.1474707583,0.0 
 08/11  20:00:00,14.674999999999999,94.75,1.5750000000000002,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.335739231609082,24.349484553402608,5.130990324691007,0.04049511567443326,4.534215421926793,0.04304619909797905,2995.1301973820723,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,4157.105225560946,3806.763746295691,0.0,5185677.085700863,0.0,4686420.4067086885 
 08/11  21:00:00,14.775,93.25,2.475,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.697290610826197,23.775014031063822,7.225791302219195,0.057027832076510694,6.518632307483346,0.06188553433026037,246.98433897667718,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  22:00:00,14.425,93.75,1.4,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.60449121169945,23.28084370850956,5.13225711285784,0.04050511349748584,4.7042207103611755,0.04466016773702221,1746.9501486082622,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4374.1188059877095,0.0,0.0,0.0,5386044.190153313 
