Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 08/11  23:00:00,14.45,94.0,1.375,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.527631955888804,23.60867993057514,4.664072732569752,0.03681008009516293,4.109866643298746,0.03901758547643107,2090.5233636918124,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,5407.05930804591,7.976265471349923,0.0,6607780.256767479,0.0,15749.036219510404 
 08/11  24:00:00,14.725000000000001,95.5,2.325,24.479895761277646,26.9,22.1,27.0,22.0,24.479895761277646,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.734388589255907,24.11729405497299,7.8812464744992266,0.06220085547769669,6.428324570446304,0.06102818538080694,246.98433897667718,17.518125000000005,17.211805337204986,17.518125000000005,17.211805337204986,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  01:00:00,14.725,96.0,1.4,24.436812435149882,26.9,22.1,27.0,22.0,24.436812435149882,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.969792451852534,24.233094473826256,6.698835056792058,0.05286895576539195,5.679965908591726,0.05392353927177841,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  02:00:00,14.775,93.75,1.8250000000000002,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.06961206108976,24.26050615915431,7.305920379745245,0.05766023168320815,6.321714501852077,0.06001606799962479,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  03:00:00,14.5,93.0,2.475,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.095674898258675,24.232530879797608,8.55936788498185,0.06755276675039185,7.129914641126829,0.06768882742300736,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  04:00:00,14.475,92.25,2.6,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.086889296623465,24.182451158273523,8.800295382766782,0.06945422948459416,7.5241574888375515,0.07143162623963226,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  05:00:00,14.350000000000001,92.75,2.6,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.062763439367096,24.125274112583732,8.8317627147107,0.06970257788644221,7.6642985683891975,0.07276207489520636,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  06:00:00,14.149999999999999,93.0,2.6,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.069645219377698,24.108906301653064,9.00529671013647,0.0710721534992429,7.19588933411756,0.06831516726477432,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  07:00:00,14.325,92.25,2.225,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.256484660885473,24.3061884150634,8.236784886433707,0.065006857478657,6.784655843127201,0.06441106543420767,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  08:00:00,14.925,91.25,2.85,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.022369857688282,23.051753038299065,6.6383761778441475,0.05239179850302866,5.638180189439856,0.05352684078732503,4739.944621376924,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,7290.0049011341525,5628.267043511126,0.0,9092321.015173784,0.0,7047301.168679239 
 08/12  09:00:00,16.075,85.0,3.475,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.36011783594498,23.53208487059618,8.307044065613875,0.06556136126994276,7.9639290399328875,0.07560665807745182,246.98433897667718,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  10:00:00,17.450000000000003,77.0,4.35,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.420818936297067,23.551519602811712,8.856603602514573,0.0698986286605457,8.047492624137353,0.07639998048238456,647.9422038257177,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,789.731715511791,46.80221786761076,0.0,1361059.0679282807,0.0,80366.49257760806 
 08/12  11:00:00,17.8,75.0,3.8499999999999996,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.399563782108423,24.594169357643057,9.677448714056991,0.07637695265635354,8.202449805243713,0.07787108784029914,246.98433897667724,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  12:00:00,18.85,71.25,3.6,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.64539640344461,23.76839472117487,6.662583745922162,0.05258285095245514,4.930040814092232,0.04680402201852049,246.98433897667715,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  13:00:00,18.375,79.0,3.9749999999999996,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.961422526339668,23.99787002312308,7.70997211461872,0.06084911349875555,6.684891134639169,0.06346393542274853,246.98433897667712,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  14:00:00,18.549999999999997,80.5,4.1,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.456957990921225,24.26181026278897,7.556887317450599,0.059640928299206655,7.080109661471775,0.0672159969836033,246.98433897667718,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  15:00:00,19.675,74.75,4.85,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.383408595103848,24.214744629260288,10.061643883064946,0.07940912126826227,7.343099989539141,0.06971273191333013,246.98433897667715,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  16:00:00,19.4,75.25,4.35,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.138674226189302,23.998095289467365,7.728314903707773,0.06099387958072972,5.665060044210381,0.053782028393670606,246.98433897667718,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  17:00:00,18.0,85.0,2.15,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.33242284572424,23.213878396601267,3.616139232403147,0.028539515228931975,3.19120483120441,0.03029614293625317,246.98433897667718,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  18:00:00,17.75,88.0,2.325,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.435942035364423,23.38617246371494,4.4210470152935475,0.03489205766475528,3.7397446191362365,0.035503781022941744,1066.2359631697345,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,728.754890921626,1022.5158163179173,0.0,1282803.477313993,0.0,1661551.3378893537 
 08/12  19:00:00,17.650000000000002,89.5,2.6,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.29539357215559,23.33644545838507,6.3856927770269705,0.05039755511187258,4.104365590069833,0.03896536046934488,246.98433897667718,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  20:00:00,17.075,90.75,2.225,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.94408177726425,23.959161330716956,6.67723395393346,0.052698474220192984,4.809648114748475,0.04566105733253912,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  21:00:00,16.6,93.25,2.1,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.088766961520022,24.087818326006772,6.884433363120136,0.05433374607060209,5.339195784220663,0.05068839112478402,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  22:00:00,16.125,94.0,2.1,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.105258095299938,24.091269847992784,7.223320293313777,0.0570083302288896,5.723827201616044,0.05433994250288411,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  23:00:00,15.774999999999999,94.0,1.65,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.090752843754053,24.062189398934954,6.835167456806387,0.05394492667147348,5.647238172402578,0.05361283399712133,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  24:00:00,15.025,91.0,1.5,24.393729109022118,26.9,22.1,27.0,22.0,24.393729109022118,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.031524484142913,23.988595374286295,7.179046751790363,0.05665891187651423,6.041611787358852,0.05735687427061664,246.9843389766772,17.471527777777784,16.95069426976399,17.471527777777784,16.95069426976399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  01:00:00,14.649999999999999,88.5,3.075,24.379406198119906,26.9,22.1,27.0,22.0,24.379406198119906,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.937392383031032,23.881933571170627,10.12870744080701,0.07993840438057596,8.026094289724655,0.07619683244512113,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  02:00:00,14.299999999999999,89.5,2.85,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.856111160570332,23.790636317734215,9.685328588815192,0.07643914268588795,7.871811119680116,0.07473212390412676,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  03:00:00,14.65,87.75,3.35,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.785447450466023,23.713952720941272,10.668520653956405,0.08419875123874093,7.965901724448708,0.07562538602981485,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  04:00:00,14.875,86.25,2.85,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.717300382674775,23.641031456113826,9.407098053976643,0.07424327464103347,7.472518082777942,0.07094138042030179,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  05:00:00,15.125,84.5,3.7249999999999996,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.656810357894308,23.573860186346202,11.205330398744604,0.08843539394020036,9.405139469895762,0.08928898794873591,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  06:00:00,15.350000000000001,84.0,3.7249999999999996,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.622978474511676,23.535873045436325,11.18836566137991,0.08830150380233287,8.86937178944747,0.08420260362493173,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  07:00:00,14.950000000000001,86.25,3.6,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.64512350095908,23.560837573640015,11.01408796881233,0.08692605873746181,7.56827126891895,0.07185042649141682,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  08:00:00,15.024999999999999,85.5,3.6,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.74394099674008,23.665902515987945,11.002973650881229,0.08683834163768546,7.704689158377748,0.07314552852864514,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  09:00:00,15.7,82.0,4.725,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.997152889109138,23.959412339188326,14.04159703557389,0.11081995096991067,9.19218411646478,0.08726726694747056,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  10:00:00,17.625,72.75,5.925000000000001,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.333146188957187,23.373115364185963,13.853662959203138,0.10933672615750376,10.87741240882464,0.10326621403050147,1682.941788807098,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,2395.416402073526,1284.9660634207778,0.0,3196304.9482576665,0.0,1963382.7363826814 
 08/13  11:00:00,19.099999999999998,70.0,7.325,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.034799977465422,24.17481758199755,20.712368801235282,0.16346742391256702,16.245145303213363,0.15422552614418142,246.98433897667718,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  12:00:00,20.0,70.75,7.7,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.723253669332593,23.805364798707547,17.517601283514193,0.13825348430319379,13.208521944497615,0.12539692372429354,246.98433897667715,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  13:00:00,20.425,71.0,7.7,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.648738867473206,24.310512664145442,14.191443013361901,0.11200257456104742,12.028274172701039,0.11419207881903928,246.98433897667718,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  14:00:00,20.950000000000003,71.0,6.95,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.733850468294072,24.575053056998563,11.59656535193185,0.09152312236739309,9.8440822267305,0.09345615151400269,246.98433897667724,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  15:00:00,21.475,68.75,7.075,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.928386813711768,24.769354898182492,12.561701555270307,0.09914022934335051,10.659897650512168,0.10120120769053179,246.98433897667715,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  16:00:00,21.75,68.75,6.45,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.594933538769823,24.665538666946347,14.218228102857687,0.1122139694826598,12.257081354647742,0.1163642913393125,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  17:00:00,22.1,68.25,6.2,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.530642760461582,24.49248724103094,12.536480407988545,0.09894117746213721,11.440153952667933,0.1086086784444858,246.98433897667718,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  18:00:00,21.45,70.25,6.2,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.05923483609461,24.03331302949791,12.49482953294644,0.09861245787857945,11.317724623493978,0.10744637873248519,246.98433897667718,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  19:00:00,20.375,71.75,5.375,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.610254067397122,23.60036663892984,9.981987888735581,0.07878045535770552,9.426274808244106,0.08948963919661138,246.98433897667718,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  20:00:00,19.799999999999997,72.75,3.5999999999999996,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.321651613035275,23.352858246387633,6.3492642287248975,0.05011005149483291,7.3132744270336545,0.06942957882457043,246.98433897667718,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  21:00:00,19.4,73.75,3.1,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.793394311721215,23.8141532020512,6.368707601225715,0.05026350366852594,6.633653671415651,0.06297750550313574,246.98433897667718,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  22:00:00,18.925,76.25,3.1,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.971083210489923,23.977214803252465,7.022241220280118,0.05542136166981398,6.922736580314085,0.0657219539455472,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  23:00:00,18.5,76.25,4.225,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.02705530775255,24.02046221063979,10.536063337785095,0.08315336350638243,9.365578880508737,0.08891341404041384,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  24:00:00,18.1,77.5,3.4749999999999996,24.365083287217693,26.9,22.1,27.0,22.0,24.365083287217693,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.043603523401543,24.02644399552359,9.411178812905893,0.07427548105625204,7.296857536694869,0.06927372281325796,246.9843389766772,17.426527777777782,16.863888749144525,17.426527777777782,16.863888749144525,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  01:00:00,17.625,78.75,3.475,24.405049958495923,26.9,22.1,27.0,22.0,24.405049958495923,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.03263400780716,24.004807462856473,9.489982752026872,0.07489742232457769,7.870652194660077,0.07472112148970442,246.9843389766772,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  02:00:00,17.35,79.75,3.9749999999999996,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.004195809242738,23.96466388010296,10.748389271708637,0.0848290952288806,9.136995818271938,0.08674332923149893,246.9843389766772,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  03:00:00,17.075,81.5,3.7249999999999996,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.964337899390365,23.91643232530948,10.47228315891937,0.08264999367766244,8.14111253527938,0.07728877401324913,246.9843389766772,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  04:00:00,16.775,82.0,3.6,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.91336942407522,23.859160688291087,10.310349799007342,0.08137197331000914,7.86953071115563,0.07471047453147123,246.9843389766772,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  05:00:00,16.4,84.25,3.225,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.855494651581957,23.793534517138674,9.391391779359331,0.07411931661983397,7.848131372528387,0.07450731696055857,246.9843389766772,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  06:00:00,16.3,85.0,5.050000000000001,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.803516137775862,23.732541564565924,14.181425989611363,0.11192351759351825,11.99518817082335,0.1138779722996852,246.9843389766772,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  07:00:00,16.3,85.0,4.875,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.497567170028987,24.433239422245503,13.718975503658918,0.10827373758278126,11.611196453877508,0.11023249400597823,246.98433897667718,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  08:00:00,16.525000000000002,82.75,4.225,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.320456142583538,22.22810932784726,8.566913066519973,0.06761231529362347,6.3518911820641355,0.06030255447272939,4503.12516949923,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,7093.926547375319,5543.561661306905,0.0,8578721.917259768,0.0,6708317.743926617 
 08/14  09:00:00,16.75,81.25,3.7249999999999996,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.284273564245613,25.12493417855142,8.029908075542776,0.06337413165824912,6.604308985700248,0.06269891768446612,2059.1241071663617,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,5534.708537605562,0.0,0.0,6510265.295575506,0.0,0.0 
 08/14  10:00:00,17.625,78.75,3.9749999999999996,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.52345372572816,23.61903802982691,6.145128361671958,0.048498957919031346,5.182460748443618,0.04920040545849633,505.72797982119283,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,533.8908801500651,0.0,0.0,0.0,929849.3577295729 
 08/14  11:00:00,18.950000000000003,74.25,4.475,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.12350195114113,24.221725626936756,7.005705265827082,0.05529085559866816,5.894276841847238,0.05595812965695919,246.9843389766774,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  12:00:00,19.825,70.75,4.225,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.345777153406544,24.85554293247997,9.024088925672014,0.07122046657210696,6.850901487977168,0.06503997759479793,694.5251189850223,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,528.1204637831827,118.00179565858903,0.0,0.0,1304316.6068910186,0.0,297881.35136323335,0.0 
 08/14  13:00:00,20.525,70.75,4.475,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.07632616444642,26.961129868870664,11.37983552681158,0.08981263398543071,9.248444040566184,0.08780137829171657,2933.103482549085,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,2515.6510354060247,1672.4027244876486,0.0,0.0,5678166.855056446,0.0,3930599.518575148,0.0 
 08/14  14:00:00,21.45,64.25,4.6,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.131365191613412,27.030556456092345,9.376136571932356,0.0739989185387033,9.963670577306985,0.09459148000409162,3317.7857069262573,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,3762.0128594177954,2622.2580091711407,0.0,0.0,6209162.129620705,0.0,4773722.794997783,0.0 
 08/14  15:00:00,21.849999999999998,62.0,4.225,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.031504909395924,26.90396508146022,6.923216689347596,0.05463983421001304,8.982395846714503,0.08527561309167439,3353.4192235684923,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,4143.176371201666,2561.2510719145107,0.0,0.0,6291595.355601212,0.0,4819570.22892932,0.0 
 08/14  16:00:00,21.375,62.75,4.1,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.889813917261282,26.78206716909044,7.318967352301907,0.05776320179802999,8.762524825656577,0.08318823724654671,3325.091968851432,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,3914.5303956744733,2157.317297094105,0.0,0.0,6195179.433995573,0.0,4814395.425177718,0.0 
 08/14  17:00:00,21.05,63.0,4.1,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.717340659558026,26.71533052081771,7.037292869590322,0.055540153217124966,9.050945119889468,0.08592639506529695,2976.968964078872,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,2941.384325172726,1526.7637007151134,0.0,0.0,6063029.570038216,0.0,3703755.7925512767,0.0 
 08/14  18:00:00,20.25,66.0,3.7249999999999996,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.623787462145806,26.7580796846454,7.997486261624442,0.06311825023538228,8.58590616744818,0.08151148366997628,1989.8460068362522,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,1502.7321017116267,1053.0258356799068,0.0,0.0,3659578.4623451876,0.0,2577159.9179455745,0.0 
 08/14  19:00:00,19.325000000000003,70.75,3.9749999999999996,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66725505050306,26.737167232727437,8.110720787779211,0.06401192668862199,9.822537600910087,0.09325161463909543,905.1677407313502,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,560.501549467011,371.47874828173383,0.0,0.0,1415533.8110061986,0.0,940447.0448197271,0.0 
 08/14  20:00:00,18.95,72.75,3.3499999999999996,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.745886501711773,24.8799379629837,6.28911946311974,0.04963537329700586,6.214682206440837,0.05899994214995618,274.20861269808154,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,37.68376226731869,0.0,0.0,0.0,97523.29457918243,0.0,0.0,0.0 
 08/14  21:00:00,18.675,74.5,2.725,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.81348768841634,24.53796457223962,5.10316540036478,0.04027551410477122,4.737388584398171,0.04497505152100586,246.98433897667746,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  22:00:00,18.15,76.5,2.975,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.55392867417092,22.771881098053193,4.0492284478873675,0.03195756842501536,4.739920463055251,0.04499908826002741,265.7756482062234,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,36.45387080095079,0.0,0.0,0.0,67535.02190384512 
 08/14  23:00:00,17.325000000000003,80.0,2.725,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.57093244087805,24.247912864732996,4.234949426191857,0.03342332688950091,5.4341747413651635,0.05159008694620207,976.5011787974022,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,1813.089137793383,0.0,0.0,2621890.404351893,0.0,0.0 
 08/14  24:00:00,15.750000000000002,86.25,1.775,24.445016629774155,26.9,22.1,27.0,22.0,24.445016629774155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.918761206111526,23.288667766889425,4.558481697748894,0.03597672807173823,4.227691034116402,0.04013616757140785,1701.4899982477993,17.439513888888893,17.10611099931562,17.439513888888893,17.10611099931562,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4335.667276206949,0.0,0.0,0.0,5222294.132298975 
 08/15  01:00:00,14.175,91.75,0.375,24.48943371679674,26.9,22.1,27.0,22.0,24.48943371679674,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.322061376181594,22.89286401399834,5.885366135584779,0.04644884659010737,5.177895122309076,0.04915706105746856,246.98433897667718,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  02:00:00,13.125,95.25,0.0,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.3688450521423,23.411335621142747,6.673597369196811,0.0526697733437049,5.899948537757968,0.0560119746838663,246.98433897667718,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  03:00:00,13.125,96.75,0.75,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.349314544156908,23.580081221467623,7.034515808112653,0.05551823592267362,6.087163621996821,0.05778932689155343,246.9843389766772,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  04:00:00,13.95,94.75,0.25,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.32692543117421,23.651243605928926,6.411742041032502,0.05060314270654444,5.637751954947262,0.05352277528414232,246.9843389766772,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  05:00:00,14.425,94.0,0.75,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.304482835650784,23.692111532983596,6.404182693713496,0.05054348236327049,5.478857023074102,0.052014284346549144,246.9843389766772,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  06:00:00,14.875,93.25,1.375,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.29972106213323,23.734439292423463,6.729555764730493,0.0531114116155971,5.5437089280717515,0.05262996484574027,246.9843389766772,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  07:00:00,15.3,90.75,1.5,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.46732907219747,24.70418142114675,4.807082662997651,0.03793875181520153,4.047826246127764,0.0384285964143267,1610.506036894846,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,4081.308528898769,0.0,0.0,4898579.510384229,0.0,0.0 
 08/15  08:00:00,15.55,88.5,0.75,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.687985575745827,22.951511251094605,4.601176312476945,0.03631368512148515,3.7479165510084713,0.03558136238457846,1199.3326965729032,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,2807.3520694923777,0.0,0.0,0.0,3419423.12735781 
 08/15  09:00:00,15.825,86.5,0.875,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.316664119733932,23.752074924035142,2.9272095661848985,0.023102302379239725,2.302245318709344,0.021856683271444424,1562.9198169533033,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,1826.9982552844656,1348.7973390345765,0.0,2702236.4803172504,0.0,2026413.9151181683 
 08/15  10:00:00,16.275,83.0,1.0,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.048787263943908,25.15436855007141,3.8678304674087203,0.030525928188384496,3.269217151689379,0.03103676365388646,255.188334763794,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,9.935565789451324,2.2167839503747855,0.0,0.0,4316.443637800554,25047.173776018943,0.0 
 08/15  11:00:00,17.075000000000003,76.75,1.0,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.71204044162716,26.897124969601414,3.5216915973364733,0.027794109826626542,3.5292649911195446,0.03350556366214748,719.9424723391965,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,690.0750974781736,0.0,0.0,0.0,0.0,1691015.028252141,0.0 
 08/15  12:00:00,17.900000000000002,73.5,1.0,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.38471487466998,26.905275602440135,5.113434276915103,0.04035655876037126,4.9199884731105,0.046708588733809814,872.5531040821965,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,91.69970261923324,826.9494838886582,0.0,0.0,234844.00303566287,0.0,2002143.2182726804,0.0 
 08/15  13:00:00,19.15,68.5,1.0,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.996811410173663,27.030862496286957,5.077693376686598,0.04007448224151738,4.75360752337919,0.045129028253818024,2242.387887754683,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,1457.3045290813584,1548.8156125701262,0.0,0.0,3557739.8459187243,0.0,3580146.8409190113,0.0 
 08/15  14:00:00,20.1,64.0,1.375,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.194960825611524,27.08690625305698,4.026206481277416,0.03177587305201171,4.325540643702898,0.04106511632747068,3269.73836709011,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,3007.7258490240624,2345.662987686423,0.0,0.0,6065623.33259801,0.0,4744385.369205997,0.0 
 08/15  15:00:00,20.6,62.25,1.5,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.10024987993409,26.970333555067434,3.663801076675088,0.028915674951502747,3.8812140843932688,0.036846840891312745,3263.0228156256853,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,3896.4638708506177,2563.2345083097157,0.0,0.0,6033559.808766628,0.0,4752178.7071698,0.0 
 08/15  16:00:00,21.45,60.5,1.125,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.951070710693553,26.829087286417092,2.803360177074116,0.022124850655326926,2.8562659951502365,0.0271163549286718,3336.7629968588935,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,3966.39443495637,2273.6577696185013,0.0,0.0,6149475.910563229,0.0,4901727.257812751,0.0 
 08/15  17:00:00,21.7,57.75,1.375,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.76362526956866,26.719344415141304,3.4870766737378798,0.027520919809400943,2.667366098461307,0.025323007721757683,3137.569876014329,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,3258.82073125189,1717.7446377963201,0.0,0.0,6177174.263053088,0.0,4163704.633693914,0.0 
 08/15  18:00:00,21.325,61.5,1.5,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.661364042957224,26.71207606308483,3.9832347645684805,0.03143672904106249,3.5943020810675606,0.03412300224019057,2685.739094334864,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,2327.5142127068425,1255.6567424262187,0.0,0.0,5616152.400230067,0.0,3110531.0730949137,0.0 
 08/15  19:00:00,19.55,74.25,1.5,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.616244347632268,26.721510845473375,5.387006451411194,0.0425156618088052,4.102617506594218,0.03894876479791575,1205.686324543762,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,851.6701497624861,507.92977224178503,0.0,0.0,2161229.848882082,0.0,1270344.72067223,0.0 
 08/15  20:00:00,17.875,81.0,1.5,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.733089358967106,24.668339811070258,4.364615029600087,0.034446681695637235,3.398327051849103,0.03226248628738101,295.7875689155551,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,66.81195323816183,0.0,0.0,0.0,174814.12268922213,0.0,0.0,0.0 
 08/15  21:00:00,16.450000000000003,88.0,3.4499999999999997,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.470194761402865,24.24518894438844,6.711357928143254,0.05296778953662373,5.401383657480336,0.05127878027146432,1507.8598288867252,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,3709.6513599998702,0.0,0.0,4530551.282894299,0.0,0.0 
 08/15  22:00:00,15.575,93.0,2.15,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.24683991471131,22.69654032269606,5.613897348986363,0.044306344028291894,3.9557022060443074,0.03755400414154547,1925.4312534570058,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,22.129527302965986,5037.306646143332,0.0,41537.25246719667,0.0,5985091.851499704 
 08/15  23:00:00,15.1,94.0,1.5,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.48838161124859,24.07783788365911,4.591359463438296,0.036236207985060706,4.07180133435849,0.038656207219137755,1817.9618289430828,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,4717.589585750321,0.0,0.0,5644078.937051516,0.0,0.0 
 08/15  24:00:00,14.399999999999999,94.75,1.275,24.533850803819323,26.9,22.1,27.0,22.0,24.533850803819323,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.201167267784456,24.403776909133533,6.304029295767762,0.04975304559018141,5.600322843002742,0.053167436850720534,246.98433897667718,17.45527777777778,17.375305466119162,17.45527777777778,17.375305466119162,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  01:00:00,13.600000000000001,95.0,0.9750000000000001,24.51754697343739,26.9,22.1,27.0,22.0,24.51754697343739,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.841661884297928,24.400667818603974,6.941057996765974,0.054780642467673085,6.15916951573125,0.058472924768912984,246.98433897667718,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  02:00:00,12.8,95.75,0.675,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.020716168651532,24.318487390094234,7.276743880892491,0.05742996313439962,6.462472341907345,0.061352371956053434,246.9843389766772,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  03:00:00,12.0,95.25,0.375,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.044105610864513,24.20232199984398,7.612722860173963,0.060081596984635055,6.766201457995085,0.06423586618522928,246.9843389766772,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  04:00:00,11.2,95.0,0.075,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.99906202656556,24.05720941964054,7.968460045556858,0.06288916775756283,7.088233485557682,0.06729312162733941,246.9843389766772,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
