Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 08/16  05:00:00,11.225000000000001,95.75,0.0,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.940480476778177,23.928327187572187,7.915376268319038,0.0624702167240095,7.034402606063184,0.0667820707528852,246.9843389766772,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  06:00:00,11.6,96.75,0.0,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.983439875972923,24.015335420062847,7.674257242972745,0.06056724240427275,6.819324056586465,0.06474019289730129,246.9843389766772,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  07:00:00,11.925,97.0,0.0,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.14623075958256,23.556445361637017,5.85393593514214,0.04620079123976481,5.1592500911217645,0.04898005188388675,5270.483709192697,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,7229.879899883655,5598.535326987959,0.0,10147353.242445294,0.0,7902569.1236973135 
 08/16  08:00:00,14.55,88.75,0.375,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.739874435221164,23.638019613435688,4.0917767293286955,0.0322933705742464,3.392975194996308,0.032211677696656504,246.98433897667707,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  09:00:00,17.950000000000003,78.5,0.875,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.247218423604984,26.527993668011895,2.8574945980795827,0.022552093643885253,3.038544808244776,0.028846843965841654,949.4665063498178,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,1056.4574505113658,0.0,0.0,0.0,0.0,2510468.00699831,0.0 
 08/16  10:00:00,20.075,68.5,1.6,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.777925657213594,26.974142080950152,1.3165458707188313,0.010390523846615728,2.517666577414653,0.023901814684328507,1544.539724420756,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,2799.8111492591433,0.0,0.0,0.0,0.0,4635199.387598684,0.0 
 08/16  11:00:00,21.775,59.25,2.4000000000000004,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,25.766950546324843,27.004188597790623,2.4610035579767233,0.01942288280605181,3.157372062040752,0.029974946878736364,1602.8509346111114,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,3375.2704751325805,0.0,0.0,0.0,0.0,4845119.744283962,0.0 
 08/16  12:00:00,22.5,57.0,2.825,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,26.496132957693476,26.95729080139965,3.7253702958726933,0.029401595309097986,3.2153515420979746,0.030525383064470106,1632.9486471023536,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,3458.4242208892765,0.0,0.0,0.0,0.0,4953471.509252435,0.0 
 08/16  13:00:00,22.9,57.0,3.125,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,26.947630812500442,26.958148772567117,5.281711122661436,0.04168464357492152,4.491889694308878,0.04264437396871921,2681.397944320078,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,2203.886252191217,3596.7255990504236,0.0,0.0,3651900.7620694838,0.0,5055698.217476462,0.0 
 08/16  14:00:00,23.225,56.25,3.425,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.065159295966097,26.905702437957395,6.972228674745214,0.05502664959895644,5.885259228773624,0.05587251970426961,3504.9078641867736,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,4571.418637528881,3591.9407907880186,0.0,0.0,6562584.368706087,0.0,5093940.32205026,0.0 
 08/16  15:00:00,23.6,56.0,3.7249999999999996,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.00106530026425,26.809004806248122,7.697174920199755,0.06074811469822956,6.505756655039178,0.06176329754901973,3528.0629816593146,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,4792.651655508081,3243.770562889742,0.0,0.0,6719266.670736201,0.0,5020616.442921296,0.0 
 08/16  16:00:00,24.0,55.25,4.0249999999999995,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.85449423246091,26.721138036283996,8.468869100309044,0.06683852670669393,5.314701212270391,0.05045584852967655,3500.140217086785,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,4462.908938059531,2702.447836708504,0.0,0.0,6637045.267308546,0.0,5002315.89388784,0.0 
 08/16  17:00:00,23.2,58.0,3.3499999999999996,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.686778370313817,26.66173156029781,7.056779172739229,0.05569394421070466,3.978862016029467,0.03777387498995542,3387.9751685531323,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,3539.7176084566654,2034.6808287478812,0.0,0.0,6348301.591695093,0.0,4888488.493658863,0.0 
 08/16  18:00:00,22.0,62.0,2.275,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.68101585823703,26.74802650919034,4.952602355395935,0.039087231232170866,3.040482862284939,0.02886524314901061,2958.2637761504748,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,2454.6480955252414,1522.5973091545784,0.0,0.0,5897895.7540842565,0.0,3803180.689248142,0.0 
 08/16  19:00:00,20.8,66.0,1.25,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.638966533960357,26.741633366631174,4.373947708185094,0.03452033763239342,3.483206777945699,0.03306830366678185,1565.46511832133,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,1064.155418857065,782.1403822820148,0.0,0.0,2723341.305381748,0.0,1995513.4853871623,0.0 
 08/16  20:00:00,19.375,70.75,0.7749999999999999,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.684934265884458,26.75048053291718,5.0059521482498255,0.03950828173044002,4.312458910743669,0.04094092309245445,604.1518857423192,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,286.0069084550816,205.76673187829462,0.0,0.0,747259.9839468602,0.0,531291.3224921883,0.0 
 08/16  21:00:00,17.950000000000003,76.5,0.4,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.683295144081104,26.733684788141638,5.639288454470812,0.0445067372640278,4.976524155123187,0.04724531802379663,331.81597548815887,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,74.8919254124755,41.49893322362001,0.0,0.0,196187.08750681748,0.0,107523.74987063732,0.0 
 08/16  22:00:00,16.475,81.75,0.075,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.458027593564132,24.46320553918047,3.942176674830696,0.031112687873940843,3.501582354096458,0.03324275473183283,308.98460619194833,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,14.662438409055563,102.37845296456868,0.0,27823.62488674089,0.0,195032.17209169755 
 08/16  23:00:00,15.350000000000001,85.25,0.0,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.95718880326701,24.016755576004517,4.775945677931128,0.03769301059718474,4.2460667229819675,0.040310619706532366,246.98433897667718,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  24:00:00,14.35,88.25,0.0,24.50124314305546,26.9,22.1,27.0,22.0,24.50124314305546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.41841344923892,23.42660041738295,4.693711655836564,0.03704399821821599,4.1697915381430715,0.03958649072559941,3476.518534311338,17.4325,17.27649437289533,17.4325,17.27649437289533,22.1,26.9,22.1,26.9,0.0,0.0,4853.840396977808,4269.335970068894,0.0,6170640.054747431,0.0,5430583.484122332 
 08/17  01:00:00,13.424999999999999,91.25,0.0,24.514737578749916,26.9,22.1,27.0,22.0,24.514737578749916,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.337118836759508,23.38551287866772,5.585420071812224,0.04408159391958279,4.965063975616177,0.04713651922999171,246.98433897667718,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  02:00:00,12.45,94.25,0.0,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.96813929461612,23.994253728783068,6.783507201109815,0.053537210441696834,6.029056207317355,0.057237676140849084,246.98433897667718,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  03:00:00,11.45,95.75,0.0,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.136091338322736,24.139779177032693,7.519774459745078,0.05934802393363775,6.682513189443085,0.0634413600722569,246.9843389766772,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  04:00:00,10.45,96.75,0.0,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.139828698976697,24.121194282480225,8.107359913076255,0.06398540178772544,7.203846931042357,0.06839071380804393,246.9843389766772,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  05:00:00,9.45,97.0,0.0,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.07937540315025,24.038649039079097,8.628517934603694,0.06809851700153816,7.666125214563589,0.0727794164124453,246.9843389766772,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  06:00:00,10.475000000000001,97.75,0.0,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.077566639209856,24.01980912569234,8.076204301024154,0.06373951356067376,7.174869465079956,0.06811561224071647,246.9843389766772,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  07:00:00,12.175,97.25,0.0,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.11947810919436,24.989987176105288,5.689350717074262,0.04490184171497461,5.2188542365579025,0.049545912054336824,2903.2420512642357,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,0.0,7069.223761850946,0.0,0.0,9545310.372930884,0.0,0.0 
 08/17  08:00:00,13.2,98.5,0.75,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.81483389563089,23.14347042386914,5.519725674775827,0.04356311658113425,4.757076237139025,0.045161958966019676,2272.005320529642,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,0.0,76.32848239366558,5443.324724892386,0.0,118009.41967552749,0.0,7154548.591684568 
 08/17  09:00:00,16.1,85.5,1.0,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.58218971469905,26.776723518368474,3.6678104396983047,0.028947317891584827,3.5846999596773497,0.034031843177229605,1379.0351483592071,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,977.6094815116711,991.1807909098778,0.0,0.0,1756886.086921138,2299315.8349290313,0.0 
 08/17  10:00:00,19.700000000000003,69.75,1.0,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.185181858590163,26.930143778279444,2.4582808759109147,0.01940139468812084,2.2283779733152476,0.021155413446173894,1834.9262891682183,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,412.0836423632275,2681.822582822856,0.0,0.0,1024559.7346266084,0.0,4650536.318785386,0.0 
 08/17  11:00:00,23.075,53.25,1.8250000000000002,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.040761180851035,26.957135297265726,3.5769189613870918,0.02822997860713501,2.217810652200556,0.0210550911265868,3283.5492904767325,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,2495.6926927965533,3257.999569408472,0.0,0.0,5898919.716985161,0.0,4964541.396342877,0.0 
 08/17  12:00:00,23.225,50.5,2.1,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.147160591846934,26.95330840682488,3.993934232697585,0.03152117203785748,1.9458038977797667,0.01847275751046215,3440.8518719032586,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,3610.641826543734,3352.109530481809,0.0,0.0,6415305.084257511,0.0,5010618.034278181,0.0 
 08/17  13:00:00,24.799999999999997,49.5,2.1,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.0701677056314,26.967111010820815,3.085880659886928,0.024354576089975946,2.199158025909339,0.02087800984783919,3639.262906888314,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,4433.612360520714,3735.0619249217016,0.0,0.0,6780776.109944556,0.0,5359426.734537337,0.0 
 08/17  14:00:00,26.0,47.5,2.85,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.03194101603384,26.897719700818183,4.765279153998518,0.03760882760459234,2.1804233216331443,0.02070014935042768,3800.897347367301,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,4935.000704806505,3752.6229918357503,0.0,0.0,7204779.380691935,0.0,5517307.44951431,0.0 
 08/17  15:00:00,26.575,47.0,3.1,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.97053108865935,26.80714419671842,5.195978912823042,0.04100802258467641,1.8348196188086852,0.017419112960132276,3826.051591852005,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,5080.662923111897,3403.547656778408,0.0,0.0,7392152.857168259,0.0,5420489.25318292,0.0 
 08/17  16:00:00,25.8,49.25,1.525,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.835921885993912,26.715529900995406,2.3310904953563862,0.018397574987186017,0.8063968804985113,0.007655639937631653,3670.4769374011785,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,4695.440324909881,2831.021889906722,0.0,0.0,7044847.774387682,0.0,5207725.579940524,0.0 
 08/17  17:00:00,25.65,47.0,2.95,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67988178162417,26.663337012765716,5.403523357093187,0.04264601754207512,3.195480016111193,0.030336729993451227,3606.7014997301267,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,3766.893158334542,2163.2765264266736,0.0,0.0,6742609.990425339,0.0,5280371.788287079,0.0 
 08/17  18:00:00,25.099999999999998,48.25,2.85,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.680975019805587,26.752243686148052,5.109085801713405,0.04032223945841256,3.5880289452696283,0.034063447360812626,3330.476225429298,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,2664.777503935281,1653.513078258242,0.0,0.0,6599484.045158905,0.0,4436958.192680316,0.0 
 08/17  19:00:00,23.625,51.25,2.6,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.639947041750574,26.744194062896906,5.59554240952428,0.044161482052400516,3.7272573049352307,0.035385230984340536,1850.9478236330096,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,1220.4122359853163,882.184116382338,0.0,0.0,3331465.30161957,0.0,2410927.2110687653,0.0 
 08/17  20:00:00,22.15,54.25,1.775,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69148617347119,26.75421070705451,5.014648531913849,0.03957691586150225,3.860661256922111,0.03665171979074229,814.5576559489016,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,431.84058938580813,308.9297986547173,0.0,0.0,1184990.523847248,0.0,847260.6085878226,0.0 
 08/17  21:00:00,18.875,67.75,1.125,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.67504863432341,26.724349872562016,5.871517753664293,0.046339551543286624,4.961837556019025,0.047105888770820975,442.730535993275,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,169.67185433364338,101.27853450038909,0.0,0.0,439172.88452778273,0.0,261617.73260109124,0.0 
 08/17  22:00:00,17.225,75.75,0.25,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.756446021395725,24.70710310452587,4.188331796187873,0.03305540837864444,3.3953503042536943,0.03223422612377325,264.8025401643047,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,24.722887198894632,0.0,0.0,0.0,63826.716168194456,0.0,0.0,0.0 
 08/17  23:00:00,15.5,83.0,0.0,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.501905642408797,24.416709590592802,3.915421179223182,0.030901526515023585,3.5781501726986145,0.03396966187173353,935.514981892427,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,0.0,1408.3628150152751,0.0,0.0,2475442.914163974,0.0,0.0 
 08/17  24:00:00,14.850000000000001,87.25,0.0,24.528232014444367,26.9,22.1,27.0,22.0,24.528232014444367,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.31875526257375,22.793455312224893,4.180665218535875,0.03299490174557777,3.583435466073793,0.034019838532908214,1232.774375383597,17.469513888888894,17.358278831649596,17.469513888888894,17.358278831649596,22.1,26.9,22.1,26.9,0.0,0.0,13.107358489011178,2720.5653310981165,0.0,26707.20633706892,0.0,3513657.92521256 
 08/18  01:00:00,13.375,88.75,0.0,24.561990062999932,26.9,22.1,27.0,22.0,24.561990062999932,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.51058626132499,24.344758374707993,4.7006519767215895,0.037098773043205316,4.316354377116661,0.04097790523941209,2055.514609046322,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,0.0,0.0,5035.3286789922995,0.0,0.0,6498608.819011283,0.0,0.0 
 08/18  02:00:00,14.175,88.25,0.75,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.98006416893252,23.361019809724397,4.651182469669493,0.03670834677387638,4.2334389209116035,0.04019073592697876,1738.8362532822393,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4312.300583181129,0.0,0.0,0.0,5356934.840996997 
 08/18  03:00:00,13.1,91.0,1.0,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.495084191903707,23.111936311864817,6.43718847150363,0.05080397258152414,5.998211859221271,0.05694485107065708,246.98433897667718,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  04:00:00,13.049999999999999,93.5,1.0,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.58543524933164,23.703240982546163,6.851026540882884,0.054070090704833255,6.334639962509478,0.06013877764200326,246.98433897667718,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  05:00:00,12.825,93.25,1.0,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.597838910660734,23.9164288682411,7.055114271163413,0.05568080437265532,6.55639343760892,0.0622440248240489,246.9843389766772,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  06:00:00,14.125,86.25,1.0,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.42970666376304,24.332499644641533,4.488211936261863,0.03542214076212301,4.51979351720972,0.04290928275765231,2729.5575861963857,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,0.0,0.0,6792.7661673684215,0.0,0.0,8920291.060609614,0.0,0.0 
 08/18  07:00:00,15.65,81.0,1.0,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.127888338619467,24.085747707211357,3.9149140233700246,0.030897523908579375,3.5939775739862645,0.03411992148748466,250.0493388152084,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5.548565868999062,0.0,0.0,0.0,11016.818517924663 
 08/18  08:00:00,18.025,74.75,1.375,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.808170836661706,26.308647382605294,2.7911803547259324,0.022028724316419158,3.5016638203772814,0.033243528143199,578.9761043100692,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,0.0,476.6957885962323,0.0,0.0,0.0,0.0,1186717.7425804676,0.0 
 08/18  09:00:00,21.025,69.25,1.5,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.373858081398,26.96684020023239,1.9513393320087906,0.015400479628564862,2.657800422265998,0.02523219465627808,1767.0517437155322,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,272.9378900155266,2488.6920732910503,0.0,0.0,716830.9724578632,0.0,4715786.865094136,0.0 
 08/18  10:00:00,24.2,56.75,2.7,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.030725478699416,27.009079223717933,3.7491742800354446,0.029589462568863488,4.390247977683458,0.041679424321783606,3269.5803666099837,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,2244.1843235976717,3470.639711938041,0.0,0.0,5661661.600435544,0.0,5154055.589970631,0.0 
 08/18  11:00:00,26.200000000000003,44.0,3.475,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.13452747666482,26.98544994129807,5.976957344047769,0.0471717083276596,5.222384834792321,0.049579430275328046,3736.154850258793,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,3701.768921883489,3911.190045704332,0.0,0.0,6853317.668738291,0.0,5635696.171877326,0.0 
 08/18  12:00:00,27.049999999999997,38.0,3.6,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.058306482006138,26.927129431459566,6.718414762035252,0.053023483912693056,4.320117414686468,0.041013630155272894,3831.969062655069,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,4311.6330340258855,3913.1468605571476,0.0,0.0,7084599.731587554,0.0,5749345.273654656,0.0 
 08/18  13:00:00,27.349999999999998,35.5,4.35,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.053901949442256,26.929158307561742,8.400644875194127,0.0663000833043487,6.070869147092004,0.05763463304803691,3923.5632164898125,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,4728.481585813332,3990.7321494286834,0.0,0.0,7315419.654675361,0.0,5848264.304371925,0.0 
 08/18  14:00:00,27.325000000000003,35.75,3.8499999999999996,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.044858836598223,26.88143914140313,6.849390421359537,0.05405717802225883,5.788314344139383,0.05495216007924704,3985.60036893078,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,5173.3580413224945,3926.8779279270448,0.0,0.0,7589162.364891806,0.0,5797855.342942962,0.0 
 08/18  15:00:00,27.3,36.0,3.225,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.965765089578625,26.79691198973991,4.855889155438893,0.03832394540006576,4.108094907812685,0.03900076526138059,3935.438040169417,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,5263.445096630281,3542.6475732708977,0.0,0.0,7650416.337172674,0.0,5556016.98712119,0.0 
 08/18  16:00:00,26.925,39.0,3.8499999999999996,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.82201990975625,26.709261562343467,7.606777698201556,0.060034676213684204,4.673026621112859,0.04436402235099364,3772.82208882342,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,4838.398736955662,2948.13135042457,0.0,0.0,7310760.546912976,0.0,5310255.3525353,0.0 
 08/18  17:00:00,26.275000000000002,44.5,3.7249999999999996,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.702275085596447,26.694881924770552,7.83009724980753,0.0617971724380736,4.0739883362349465,0.03867696982290517,3643.0686071536825,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,3810.4069201082193,2230.604095734433,0.0,0.0,6868098.26327479,0.0,5285805.102162429,0.0 
 08/18  18:00:00,25.65,46.0,2.85,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.6959787059952,26.778523621175225,5.248976559170437,0.041426293850748155,3.171314035531863,0.03010730692581637,3456.007793637754,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,2694.4983959882647,1765.9098704874891,0.0,0.0,6697385.042416485,0.0,4788418.870384705,0.0 
 08/18  19:00:00,24.525,46.75,2.225,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.654061846495736,26.753231995269132,3.832123456625902,0.0302441191338867,3.7596416061499918,0.03569267581172969,2007.3462067952876,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,1287.219710198088,976.9295647155468,0.0,0.0,3573848.7878848477,0.0,2728694.667454613,0.0 
 08/18  20:00:00,22.7,50.75,1.275,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.701912983157712,26.75816607119782,3.562526363617051,0.028116388466699796,3.6183177458100992,0.03435099826370952,946.354698638662,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,512.2594234328691,390.7618508177097,0.0,0.0,1416438.8258410392,0.0,1087709.5232243012,0.0 
 08/18  21:00:00,20.775,59.5,1.0,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.697093067358225,26.742014625826222,4.407884758655067,0.03478817769785163,4.274538949086397,0.04058092470962662,614.7774619517531,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,285.1518560091535,209.0152680237996,0.0,0.0,757449.3129977379,0.0,559318.982891443,0.0 
 08/18  22:00:00,19.55,64.25,1.0,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.718420509361046,26.753967085398138,5.108074326444629,0.040314256631430054,4.910412205752314,0.04661767511966554,408.4799001480923,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,134.07834447771194,88.7434877948022,0.0,0.0,345776.02899184247,0.0,232384.09454889706,0.0 
 08/18  23:00:00,18.475,68.75,1.0,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.744950997276526,26.76989880867667,5.679734880671816,0.04482595102277245,5.436559778625567,0.0516127296261839,285.5279475369192,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,39.899855358383185,13.437013053951697,0.0,0.0,102828.03817433544,0.0,35191.334732172014,0.0 
 08/18  24:00:00,17.375,75.25,1.0,24.595748111555494,26.9,22.1,27.0,22.0,24.595748111555494,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.831979517455622,23.39874367662253,3.262436426813061,0.02574800031263662,2.9770033673474523,0.028262591813896717,248.4263967487121,17.56486111111111,17.56287306531968,17.56486111111111,17.56287306531968,22.1,26.9,22.1,26.9,2.016714922542116,0.0,0.0,0.0,5165.73250283203,0.0,0.0,0.0 
 08/19  01:00:00,16.875,77.0,2.2,24.698792050399945,26.9,22.1,27.0,22.0,24.698792050399945,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.387096374847022,23.622582550981292,1.0496854039100343,0.00828439134810897,2.8145423116996713,0.02672024538869965,979.8158417634104,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1967.9815700818558,0.0,0.0,0.0,2632096.576593371 
 08/19  02:00:00,16.5,78.5,2.6,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.498346921599975,23.941982529719414,3.422814377677084,0.02701374498586563,5.496227013293156,0.052179188742948926,1003.7208869466238,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,0.0,0.0,1817.7409575305248,0.0,0.0,2719885.0884501743,0.0,0.0 
 08/19  03:00:00,16.175,79.75,1.775,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.485134799833222,24.766532773502323,4.854229847907193,0.03831084971167354,5.507486891716171,0.05228608595080369,246.98433897667718,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  04:00:00,16.025,80.75,1.5,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.59541807519837,22.56479589764803,3.2288016801258044,0.025482546107582608,3.5995173144541353,0.034172513777206495,1112.913177132815,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,0.0,0.0,0.0,2454.5045772084586,0.0,0.0,0.0,3109554.5282162824 
 08/19  05:00:00,15.925,82.5,1.125,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.498060105401244,23.917697727890253,3.9981678912537006,0.03155458517686321,4.118883028219578,0.039103183769482866,1195.881275984397,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,0.0,0.0,2582.4317226718103,0.0,0.0,3409692.7110504373,0.0,0.0 
 08/19  06:00:00,16.275,82.25,1.8250000000000002,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.198557186035785,24.62050943009593,4.684718591155532,0.03697302260308502,5.408684784019645,0.05134809452264228,246.98433897667718,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  07:00:00,17.675,77.5,2.475,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.691120831314194,23.076444537301846,2.296988430581144,0.018128432585734773,4.101647299554497,0.038939554003652184,688.6471661260496,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,0.0,0.0,0.0,957.4007368875727,0.0,0.0,0.0,1587020.2026374764 
 08/19  08:00:00,19.45,69.25,1.4,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.804161077291262,25.20213866756779,1.051380720532029,0.008297771229646086,2.0128484051684388,0.019109253782677707,246.98433897667712,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  09:00:00,22.675,63.25,1.0,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,25.95721957886324,26.73983952102319,1.325804365892902,0.010463594308518762,1.8249067019283078,0.017325003317345808,1011.2434401252315,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,0.0,1043.9800154398608,0.0,0.0,0.0,0.0,2732563.1176881525,0.0 
 08/19  10:00:00,25.4,59.75,1.8250000000000002,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,0.0,1.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,26.92063497299253,27.089854883062685,0.13068647699059754,0.0010314118070641858,1.87911238254363,0.017839612417902627,2404.32801605593,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,919.8782301154421,2490.4569274785827,0.0,0.0,2595607.6636830294,0.0,5122376.879293328,0.0 
 08/19  11:00:00,27.424999999999997,44.75,3.225,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.12254527003229,27.00462613817665,3.1958010650422044,0.025222096634757232,5.2030689000780495,0.04939605178663666,3651.9033507233125,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,2579.5311324594422,2969.770546800649,0.0,0.0,6852211.84933755,0.0,5335456.304420279,0.0 
 08/19  12:00:00,28.125,38.5,3.6,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.059799928861207,26.930912971978557,3.4203466579775785,0.026994269097516614,6.385269794584016,0.06061943893154817,3751.5802887365226,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,3220.204239187607,3017.059484065965,0.0,0.0,7128927.0477951355,0.0,5415618.371340308,0.0 
 08/19  13:00:00,28.5,38.0,3.9749999999999996,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.05547653220608,26.928062371408167,1.2928092027128155,0.01020318786353977,6.104083246020897,0.05794995567440332,3774.9349912709076,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,3603.6764296505635,3074.8779915400714,0.0,0.0,7156316.140839037,0.0,5472306.2074201945,0.0 
 08/19  14:00:00,28.75,37.25,4.1,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.046573003287904,26.880256363135995,1.6618919362750697,0.013116085188081026,6.567607202895291,0.06235048425048481,3797.434567289485,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,3987.2288714582946,2970.515415449733,0.0,0.0,7241079.946666828,0.0,5468540.87525928,0.0 
 08/19  15:00:00,28.725,37.0,2.9749999999999996,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.966910177079605,26.79333148186096,2.794062627717402,0.02205147196761491,4.260216171482263,0.04044494944621012,3785.2658777331535,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,4076.7075034303543,2584.1400408066092,0.0,0.0,7252829.058178144,0.0,5412984.481345171,0.0 
 08/19  16:00:00,28.25,38.5,3.7249999999999996,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.819364427525308,26.702330878233717,4.894712721421849,0.03863035112213628,6.359684214197922,0.06037653869747216,3737.8702544955886,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,3648.6010615640644,2001.1056840368824,0.0,0.0,7104271.108376494,0.0,5391417.3876732495,0.0 
 08/19  17:00:00,27.725,39.75,3.3499999999999996,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.705192287951522,26.69082885670693,4.826740972050475,0.038093900324296756,4.7372549267430255,0.04497378262363352,3365.195015870614,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,2780.43913700471,1391.0651982912009,0.0,0.0,7028772.712517541,0.0,4135183.891070356,0.0 
 08/19  18:00:00,26.625,41.5,3.1,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.70008144966255,26.772613058605696,4.174122467204905,0.03294326464334007,5.113151411448777,0.04854240771423369,2493.690443159222,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,1798.8335992350749,976.7160182845421,0.0,0.0,5130921.976254743,0.0,2914233.406489722,0.0 
 08/19  19:00:00,25.475,45.0,1.9,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.671300281795272,26.77908333332224,1.947008032146742,0.015366295878872276,3.096886260235597,0.029400716582020734,1451.1742195422414,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,852.616296159027,610.9634941320262,0.0,0.0,2493481.242790249,0.0,1818854.1435424509,0.0 
 08/19  20:00:00,24.3,51.25,1.5,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69163304539458,26.760912975614808,1.8751303255417069,0.014799018246447748,2.689989379691888,0.025537784960481667,1001.4600228837007,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,530.7059047585009,399.30075281589325,0.0,0.0,1531203.4044188096,0.0,1170607.8231680945,0.0 
 08/19  21:00:00,20.475,66.5,1.5,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.673198527941015,26.729516558514042,4.970669249345563,0.039229819877650715,4.216316431318047,0.04002818121188231,577.6902420901514,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,253.17836440295346,187.34870881610743,0.0,0.0,674131.4244189811,0.0,509826.9513843159,0.0 
 08/19  22:00:00,19.975,68.75,1.125,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.71749945654978,26.7587396053389,5.143680377327177,0.04059526888402778,4.438940042028521,0.04214168914628956,416.1033105654062,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,135.72832806495734,94.20224694542179,0.0,0.0,353616.93623819406,0.0,251827.59251218152,0.0 
 08/19  23:00:00,17.2,79.25,1.0,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.72514278915189,26.748937059318997,6.504347887094667,0.05133401222901659,5.766930044235353,0.05474914528052611,268.2216199549818,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,21.4887215169426,7.755315463039788,0.0,0.0,55371.328376962796,0.0,20673.166992064263,0.0 
 08/19  24:00:00,16.125,83.75,0.25,24.801835989244395,26.9,22.1,27.0,22.0,24.801835989244395,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.939471110580904,22.956626381921982,2.708730470186693,0.021378008294661462,2.3928367530227934,0.022716725540095836,259.56693749704675,17.63291666666667,18.187381785589075,17.63291666666667,18.187381785589075,22.1,26.9,22.1,26.9,0.0,0.0,6.536089435653362,17.61841266368465,0.0,12644.988157154656,0.0,32581.86762294401 
 08/20  01:00:00,15.275,87.75,0.0,24.931639890319957,26.9,22.1,27.0,22.0,24.931639890319957,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.74187776948349,24.768217634372846,5.610540417299981,0.044279850246711924,4.986727920719575,0.04734218887895873,246.98433897667715,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  02:00:00,14.55,89.0,0.0,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.193598764090552,23.592152039323427,4.889867393441913,0.0385921105282915,4.171235460666453,0.03960019880310341,1515.248099952114,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3617.5173871541024,0.0,0.0,0.0,4554431.861769857 
 08/20  03:00:00,13.950000000000001,91.25,0.0,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.635259999769417,23.908292186044626,4.41305887056616,0.03482901314034776,4.031378145236973,0.03827244410133673,1866.3828013789946,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,4562.821813329245,11.539099832846858,0.0,5795597.040885445,0.0,23229.740465146362 
 08/20  04:00:00,14.024999999999999,91.25,0.0,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.956485445172774,24.478213827433965,6.076082390466717,0.04795402908193049,5.4154404199286965,0.051412230083332275,246.98433897667718,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  05:00:00,13.424999999999999,92.5,0.0,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.286705647019062,24.600383872187546,6.641265758198516,0.052414603825840816,5.9102795780280095,0.0561100538386861,246.9843389766772,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  06:00:00,15.075,89.25,0.75,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.530471998814587,24.738185435422093,6.050294447044427,0.0477505038975492,5.489915483370443,0.05211926936365516,246.9843389766772,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
