Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 08/20  07:00:00,16.9,86.5,1.0,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.893347293061503,25.06361445138608,5.4100477509486105,0.04269750976232148,4.4812300354830885,0.042543175028344093,246.9843389766772,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  08:00:00,18.725,80.75,0.25,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.38580598702798,23.525494251243686,1.667010678966328,0.013156483642233773,1.3794538818530848,0.013096035569367503,246.9843389766774,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  09:00:00,20.325,73.75,1.5750000000000002,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.92181650763021,24.555287597521,3.480605235740236,0.027469845530614365,1.9600174735112934,0.01860769605084881,246.98433897667718,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  10:00:00,21.075,72.75,1.275,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.35145094550565,25.105511280854458,2.1339262137044703,0.01684150298409923,1.4997245743101018,0.014237841966152352,246.98433897667718,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  11:00:00,21.275,70.75,1.0,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.899186161839584,24.66533275393385,1.3889025390995602,0.010961581570461794,1.0456155645056755,0.009926695487822754,246.98433897667715,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  12:00:00,21.0,73.75,1.375,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.601579222332184,24.542634159941308,1.7071036683154837,0.013472907985038508,0.8326275130651297,0.00790466406349658,246.98433897667718,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  13:00:00,20.975,78.0,1.9500000000000002,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.4229742069275,24.927481975695088,3.8638714156422393,0.030494682317880082,1.9875624657719435,0.01886919823163854,246.98433897667724,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  14:00:00,21.6,74.5,1.65,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,25.41355187021869,25.382901149395344,1.878249086654363,0.014823632323658183,1.247264771499719,0.011841080029465583,246.98433897667718,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  15:00:00,22.775000000000002,69.25,3.075,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,1.0,25.42369033914958,25.74258623440041,2.891853309801719,0.022823261570068434,2.984713860970192,0.028335792447907866,246.9843389766772,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  16:00:00,22.575,64.25,3.225,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,25.139909475069388,25.065003611330766,3.819695057446847,0.030146030961710278,3.6119999691286226,0.03429101957995041,246.9843389766772,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  17:00:00,22.325000000000003,65.25,3.475,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,25.307788147818368,25.22355954866454,5.36735956846681,0.042360603477541864,4.274414253976952,0.0405797408994173,246.98433897667718,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  18:00:00,21.625,65.25,3.6,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.689312011422597,24.626459986122292,6.135912279153874,0.048426222188886064,4.490500509899807,0.04263118555504845,246.98433897667715,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  19:00:00,20.725,74.0,3.225,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.71187323080359,24.696909602803466,7.19367838881483,0.05677438857717392,5.1045877516613665,0.04846110742963901,246.98433897667718,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  20:00:00,19.75,80.0,2.725,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.932220094312022,23.89516373955849,4.692707574385088,0.03703607374517063,3.556891171789481,0.03376783661629166,246.98433897667707,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  21:00:00,18.674999999999997,82.5,1.775,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.581691145150934,23.590840751901858,4.561909930604545,0.03600378458076739,3.036889311849353,0.028831127282620408,246.98433897667718,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  22:00:00,17.05,89.0,1.9500000000000002,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.143135923439353,24.149455506395835,6.398728954728961,0.0505004400308821,4.954575395613692,0.047036944450006904,246.98433897667718,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  23:00:00,16.299999999999997,93.25,1.65,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.321429060453283,24.315876016071556,6.561415184827792,0.051784402246672565,5.090211436785978,0.04832462390275836,246.9843389766772,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  24:00:00,16.425,94.0,1.9500000000000002,25.06144379139552,26.9,22.1,27.0,22.0,25.06144379139552,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.412653158432256,24.39727234264843,6.957321195773421,0.05490899588160835,5.047013078107676,0.047914514330244504,246.9843389766772,17.775694444444444,18.974072095137927,17.775694444444444,18.974072095137927,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  01:00:00,16.65,94.0,1.65,25.048961912255965,26.9,22.1,27.0,22.0,25.048961912255965,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.47422484402483,24.448991558984225,6.509311225127892,0.05137318418902196,4.950156255738859,0.046994990736477116,246.9843389766772,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  02:00:00,16.025,94.0,1.5,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.46671359147426,24.429628765407962,6.747248466776456,0.05325104704084763,5.360893316058782,0.05089437963404668,246.9843389766772,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  03:00:00,14.524999999999999,95.5,1.9500000000000002,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.384134177595584,24.3348934090793,8.183831567016483,0.06458893605229478,6.313158856688542,0.05993484380296659,246.9843389766772,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  04:00:00,13.65,96.75,1.275,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.268961697220995,24.206925118997326,7.7667552662768475,0.06129726096137881,6.530800247532792,0.06200105234633163,246.9843389766772,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  05:00:00,12.975000000000001,97.0,0.25,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.13802677464329,24.062818460310957,7.384049708318452,0.05827684874890654,6.51890731920131,0.061888145191912096,246.9843389766772,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  06:00:00,12.875,97.0,0.75,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.102610797836874,24.097169557585673,7.558463961590046,0.05965337158651848,6.749878271219281,0.06408089976160793,246.9843389766772,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  07:00:00,14.55,91.75,1.75,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.287877527885513,23.648518365784394,5.7311675465434835,0.0452318710542126,4.71221957942056,0.0447361061029904,1481.1176776344346,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3619.6918097239395,0.0,0.0,0.0,4431723.288677731 
 08/21  08:00:00,16.75,84.0,2.825,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.46842567777228,23.94559734463178,4.651160334827215,0.036708172079920276,2.5182685033844794,0.023907529151491663,1217.2621419147738,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,2681.288618727307,0.0,0.0,3486606.3813532297,0.0,0.0 
 08/21  09:00:00,17.825,76.75,3.475,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.68393489678743,26.307277723802216,9.49602406309328,0.07494510192928913,5.245902155211375,0.049802695198320916,1081.2975887076395,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,580.4003394111868,645.305447714836,0.0,0.0,1436301.3777046339,0.0,1548543.8100453594,0.0 
 08/21  10:00:00,19.725,66.75,3.9749999999999996,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.180877676885387,27.11732292217007,10.500086722730064,0.08286942666455731,5.373960534925425,0.051018435077524335,2689.832223003866,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,1807.6992118622843,2082.2414297918394,0.0,0.0,4289646.401000839,0.0,4447457.748985273,0.0 
 08/21  11:00:00,20.825,58.0,4.1,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.1174641253736,27.013142108276377,10.16828453996052,0.08025075718322452,4.598922810372732,0.043660507609366545,3273.192096181714,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,2621.11248773047,2555.846925839287,0.0,0.0,6093768.472593976,0.0,4730031.030519696,0.0 
 08/21  12:00:00,22.5,50.0,4.1,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.019164431995577,26.925162957554505,9.592654113452497,0.07570773152305249,4.08456882203938,0.03877741712328894,3434.9433989987588,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,2777.7986536186636,2489.9258772317203,0.0,0.0,6498723.605035476,0.0,4905929.011044017,0.0 
 08/21  13:00:00,22.549999999999997,51.0,3.7249999999999996,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.991659820014167,26.912574895701113,8.923780214607456,0.07042880402732188,4.168567950459442,0.03957487442726727,3436.611455738268,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,2867.037022531886,2444.2068696231527,0.0,0.0,6484071.145629918,0.0,4926586.474711807,0.0 
 08/21  14:00:00,23.075000000000003,51.25,4.35,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.10021135181695,26.99911709523333,10.888962249848271,0.08593853388501506,4.9424255943932955,0.046921598637409453,3447.6042107879503,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,4002.9216308956643,3050.567197953288,0.0,0.0,6476661.006416919,0.0,4973570.532103665,0.0 
 08/21  15:00:00,22.775000000000002,52.5,4.6,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.04118519560669,26.891285067640126,11.58916147081364,0.09146468900397803,5.1122552014330385,0.04853389942091694,3454.531050578621,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,4517.258796336279,3001.644777261454,0.0,0.0,6537797.2425332125,0.0,4937370.919233786,0.0 
 08/21  16:00:00,22.15,54.5,4.975,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.87597545389589,26.747879306161394,13.010581867636951,0.10268291000010221,5.745285688300163,0.05454366160402761,3398.028137488296,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,4240.441691019576,2480.2635333988137,0.0,0.0,6373973.775794251,0.0,4897783.898847576,0.0 
 08/21  17:00:00,21.549999999999997,55.0,4.35,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.692591276920922,26.66859594217715,11.0048717728884,0.08685332211228793,4.868078736176804,0.04621577649106415,3223.5528169471863,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,3327.547899022705,1829.6594866331366,0.0,0.0,6253253.812409879,0.0,4395009.480352131,0.0 
 08/21  18:00:00,20.35,60.25,4.475,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.670966059288713,26.742292897477775,11.298072654536947,0.08916734004388845,5.096213551347411,0.04838160580467041,2578.5104672464695,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,2204.20254909891,1318.0656118072552,0.0,0.0,5169228.075043864,0.0,3173102.4702710304,0.0 
 08/21  19:00:00,18.725,68.0,3.4749999999999996,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.622002950387174,26.730761859747425,9.6673861097381,0.07629753595507488,5.4186185564011184,0.051442402160003106,1209.4581556166322,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,810.1852048146719,581.8743280461924,0.0,0.0,2008575.44100358,0.0,1436179.597346545,0.0 
 08/21  20:00:00,17.475,69.25,2.35,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.694130738148413,26.7539464332325,8.369760078720429,0.06605633242456915,6.353663021956172,0.06031937567897237,375.49996476460797,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,126.78060651957819,53.49922980989243,0.0,0.0,323831.66072512924,0.0,136317.18349477023,0.0 
 08/21  21:00:00,16.15,72.75,2.85,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.434991737235958,24.44427945300034,6.381137684903793,0.050361605135208584,5.243600029491422,0.049780839650476735,2268.5151575560517,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,2397.3870770010117,2719.1068161424287,0.0,3589847.249139952,0.0,3673962.6018539923 
 08/21  22:00:00,14.225,83.75,1.15,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.949485933514122,23.982263746491356,6.080873283486909,0.04799184006085653,5.1117114924669576,0.04852873764490338,246.98433897667724,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  23:00:00,13.175,90.0,1.7000000000000002,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.766150699972215,24.745482081213364,7.9528769944936855,0.06276618224883419,6.505789246973821,0.061763606965043676,246.9843389766772,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  24:00:00,13.0,92.5,2.1,25.036480033116412,26.9,22.1,27.0,22.0,25.036480033116412,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.91860382967907,24.875790807630977,8.719097242053037,0.06881339255201818,6.87995812381747,0.06531583077227393,246.9843389766772,17.789791666666662,18.89842434277701,17.789791666666662,18.89842434277701,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  01:00:00,12.625,93.75,1.275,24.997138279804773,26.9,22.1,27.0,22.0,24.997138279804773,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.94054873942672,24.876236120434744,7.974075808356802,0.06293348882421726,6.870445720944652,0.0652255234644245,246.9843389766772,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  02:00:00,12.350000000000001,94.0,1.0,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.913897257334494,24.82811880276653,7.85550334664266,0.06199768398946431,6.768797439743277,0.06426051149578224,246.9843389766772,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  03:00:00,11.85,94.75,1.0,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.84358707205689,24.73914664403785,8.109700768897344,0.06400387643321367,6.996285607130833,0.06642020176952707,246.9843389766772,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  04:00:00,11.55,95.75,1.0,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.740899155458475,24.62005690017878,8.228569773400293,0.0649420216611023,7.115947808458731,0.06755623137190407,246.9843389766772,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  05:00:00,10.975000000000001,95.25,1.0,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.607042945471257,24.472550314308002,8.459395398604777,0.06676375777865029,7.219608233777241,0.06854034590807351,246.9843389766772,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  06:00:00,10.649999999999999,95.75,1.0,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.560285053743407,24.497384103793777,8.582932112980824,0.06773874179189705,7.339754955754043,0.06968097537401652,246.9843389766772,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  07:00:00,12.775,93.0,0.25,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.69242609605072,23.862785087995892,5.642301445240401,0.04453051657406729,4.820718153252468,0.045766152268955404,3228.52802893634,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,0.0,0.0,5227.93758834111,2928.138322070797,0.0,6754097.02823488,0.0,3958047.190373467 
 08/22  08:00:00,15.524999999999999,82.25,1.9500000000000002,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,25.26335860277908,23.788394205493667,5.626952270036044,0.04440937687469648,3.650120237259393,0.034652919599894354,273.2394461619417,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,36.341077017098904,0.0,0.0,0.0,94033.25770067713,0.0,0.0,0.0 
 08/22  09:00:00,17.325,71.5,2.6,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.937911160148353,26.442534058692797,8.265410990571624,0.06523278216863254,6.076417264974397,0.05768730486989822,1711.6396918810499,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,1168.7969978350277,980.0989362831323,0.0,0.0,2887660.8233105447,0.0,2351958.302539156,0.0 
 08/22  10:00:00,18.9,62.25,3.35,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.150176693194755,27.085610444510948,9.037673723371547,0.07132768134341713,5.118049597534719,0.0485889093189997,3066.65416919977,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,2371.5508107532246,2847.045198236159,0.0,0.0,5482641.441145095,0.0,4600400.193120494,0.0 
 08/22  11:00:00,19.975,54.75,3.6,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.141529487467174,27.02356841258777,8.97439714735824,0.07082828607993155,4.366968418768828,0.0414584166204057,3249.9769471332697,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,3425.5518442701778,3474.3347118649203,0.0,0.0,6003150.144879731,0.0,4735623.244484002,0.0 
 08/22  12:00:00,20.05,50.75,4.725,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.037745763506866,26.929016379219952,12.454505111241026,0.09829420701117722,7.604201630602059,0.07219153633264624,3249.717188778347,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,3882.3937699975345,3454.525806471114,0.0,0.0,6008059.121468648,0.0,4729779.137817364,0.0 
 08/22  13:00:00,19.549999999999997,53.75,5.1,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.02611020662136,26.92063820182666,13.79411973723295,0.10886679549914566,8.902943232863642,0.084521318750444,3257.5465237745825,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,4165.532149719163,3465.3287478615593,0.0,0.0,6043533.821340846,0.0,4722490.043931614,0.0 
 08/22  14:00:00,20.0,49.75,5.550000000000001,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.048054309508757,26.89536172441494,14.963642884944193,0.11809697761868534,10.725775087487069,0.10182662421890687,3308.3087319536426,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,4667.058436156518,3478.1019564528488,0.0,0.0,6211518.259844115,0.0,4737249.554872962,0.0 
 08/22  15:00:00,20.125,47.25,5.25,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.955839894508134,26.792729867421478,13.857835558798834,0.10936965740324747,10.261038969099435,0.09741458782041679,3289.4854392394905,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,4726.9910788992165,3090.6783097586895,0.0,0.0,6240211.98040086,0.0,4640791.980545267,0.0 
 08/22  16:00:00,20.25,50.0,5.1,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.8134093832897,26.709843438231502,13.317221887268936,0.10510299311849233,9.868397371696338,0.09368699069430142,3244.6077275953426,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,4284.9972066624605,2535.013048271668,0.0,0.0,6095130.595953597,0.0,4624313.603073598,0.0 
 08/22  17:00:00,20.075,50.25,4.35,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.70029575119215,26.693977299384724,11.299249108375616,0.08917662492483105,8.266445176140875,0.0784786367149438,3150.2881022696174,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,3308.665766703265,1863.8336099583128,0.0,0.0,6009826.781122181,0.0,4373186.911131738,0.0 
 08/22  18:00:00,20.075000000000003,49.25,3.3499999999999996,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.700648505686342,26.770018568726314,8.78532367627734,0.06933606886690286,7.194780762681636,0.06830464288904345,2729.348852955337,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,2315.947379678374,1415.060051146223,0.0,0.0,5466211.687984939,0.0,3414166.369245441,0.0 
 08/22  19:00:00,19.575,50.5,3.1,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.629221377755144,26.73696296901789,7.710242724308361,0.06085124922109981,7.763334245910713,0.07370228375069625,1341.0058891602862,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,891.4696791762926,648.0235885745549,0.0,0.0,2267828.464767578,0.0,1647459.2270261084,0.0 
 08/22  20:00:00,18.35,57.0,3.475,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.714489993802864,26.771532300588817,9.254831876784976,0.07304155020413314,9.09511551888183,0.086345732836517,522.4954542382172,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,236.2159807390286,139.81393654429692,0.0,0.0,619082.3203486084,0.0,367209.6085914584,0.0 
 08/22  21:00:00,16.05,78.5,3.225,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.7081042857914,26.744013463010706,10.497383439843887,0.08284809165001836,7.526811348664355,0.07145682102370235,290.7432062285379,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,44.040879332704826,15.723909044199695,0.0,0.0,115378.33844479818,0.0,41299.989710056325,0.0 
 08/22  22:00:00,15.625,91.75,2.35,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.89022648462482,22.918814715576303,4.289711699940007,0.03385552505587726,4.0242683318237615,0.038204946107691665,2097.4006361969878,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,0.0,0.0,2469.4742722680894,2517.3194105665225,0.0,3412193.467739387,0.0,3236096.679324867 
 08/22  23:00:00,16.3,94.0,2.1,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.81126268868056,24.821489307392568,6.407701677913657,0.05057125510561153,5.935239813319477,0.05634701727290959,246.98433897667715,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  24:00:00,16.5,94.75,2.1,24.95779652649313,26.9,22.1,27.0,22.0,24.95779652649313,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.688644370964106,22.709834656191457,4.145276353476604,0.03271560358021855,3.254915223881465,0.03090098633088427,2020.4680068795572,17.765138888888888,18.659989474221607,17.765138888888888,18.659989474221607,22.1,26.9,22.1,26.9,0.0,0.0,2648.3483641109447,2419.726219778245,0.0,3394625.076464399,0.0,2976043.2353911097 
 08/23  01:00:00,15.975,94.25,2.1,24.886723123843815,26.9,22.1,27.0,22.0,24.886723123843815,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.184958213054962,24.201285384219002,6.955546461977582,0.054894989218994314,5.670880133414058,0.05383728221275867,246.98433897667718,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  02:00:00,15.05,95.5,1.275,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.567724385479103,24.552580676359657,6.330135319972844,0.049959081151171876,6.033271667328368,0.05727769619151675,246.9843389766772,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  03:00:00,14.725,96.75,1.375,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.705505095627053,24.66595556523756,6.335254620633124,0.04999948400896185,6.350237458195306,0.06028685461723367,246.9843389766772,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  04:00:00,14.625,97.0,1.125,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.753630102391583,24.69242215975381,6.554624936777147,0.05173081183568586,6.266499758229138,0.05949187922031732,246.9843389766772,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  05:00:00,14.674999999999999,97.0,1.375,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.753766215219024,24.67329580802077,6.575092718802498,0.05189234891688579,6.502674872406233,0.06173404022080525,246.9843389766772,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  06:00:00,14.55,93.25,2.7,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.743352509057907,24.63959947701101,7.075660619721514,0.05584296152145049,8.461688487381286,0.08033220600226978,246.9843389766772,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  07:00:00,14.575,92.75,2.725,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.62649478622604,23.481632389227585,5.259816755057529,0.041511847507762295,5.916521536074185,0.05616931272778027,4579.6046781973355,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,6998.657842569616,5429.175227322777,0.0,8749195.218309999,0.0,6813874.366520698 
 08/23  08:00:00,14.674999999999999,93.0,1.775,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.404165028487853,24.340302644478854,6.760421159096117,0.05335500936887258,6.250154315670096,0.05933670150835009,246.98433897667718,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  09:00:00,15.0,91.5,1.5,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.19127120212837,23.223035190606254,4.243885878826011,0.033493855707572864,3.325317847500787,0.03156936334241355,1955.890968876831,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,2320.882097667673,2169.1684552011598,0.0,3257845.450592502,0.0,2882067.996145664 
 08/23  10:00:00,15.549999999999999,91.0,2.325,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.970502281207438,23.98813307692226,5.533631687531628,0.043672866465558416,4.49202052512884,0.042645616029142075,2263.1368387711195,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,2908.835602243386,2882.4410409140946,0.0,3731066.6789047625,0.0,3511426.3672733083 
 08/23  11:00:00,16.15,91.0,3.35,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.147537965973157,25.21666810924896,9.658056799728097,0.07622390660399236,7.907141306998906,0.07506753590730135,290.7220680306045,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,32.42673980523738,30.06216388522194,0.0,0.0,81153.53699534624,0.0,75380.18986666785,0.0 
 08/23  12:00:00,16.825,87.25,4.725,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.044126862241054,27.044602567719526,14.095644380205709,0.11124650672898692,8.253860438832735,0.07835916177664637,1642.7266018229789,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,1130.10844916478,952.2052687427804,0.0,0.0,2718236.934324905,0.0,2275647.145852212,0.0 
 08/23  13:00:00,17.9,77.0,5.1,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.24941981878343,27.197581183056275,14.564553485532713,0.11494725985058933,6.678913979018159,0.06340719047197771,3166.470569132249,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,2917.3295296791407,2317.0498620654125,0.0,0.0,5862158.207163063,0.0,4578276.721013034,0.0 
 08/23  14:00:00,19.7,63.5,6.675000000000001,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.094564358118596,27.01210410799569,20.09396893439812,0.15858685065946249,8.861748575436568,0.08413023159194608,3231.041809868735,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,3912.144861146465,2820.2811044481505,0.0,0.0,6034283.190280557,0.0,4636323.70493085,0.0 
 08/23  15:00:00,18.849999999999998,63.0,6.45,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.966745193112367,26.86340800207323,19.25615942157956,0.15197463917828585,8.502656649306282,0.08072114289449894,3223.5074285801816,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,3987.7889073653605,2577.3235341151812,0.0,0.0,6010705.307022804,0.0,4632777.815549811,0.0 
 08/23  16:00:00,18.325000000000003,64.0,7.325,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.863171254373327,26.74946022388784,23.343112583299515,0.18422994089721997,11.308149674993938,0.10735547763910258,3196.970545114964,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,3752.3544644603935,2106.109377108038,0.0,0.0,5981906.494065558,0.0,4567272.005968163,0.0 
 08/23  17:00:00,18.3,65.5,5.75,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69877884669698,26.675527661019494,16.707599516336117,0.1318607388130048,9.12867292269549,0.08666431467512761,2937.25732505059,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,2941.4557508592643,1526.1280220035624,0.0,0.0,6071564.8118773345,0.0,3551529.9470846932,0.0 
 08/23  18:00:00,18.075,66.0,5.925000000000001,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.674220064357094,26.74270821456443,17.508393155308404,0.13818081135055849,9.988899509060516,0.09483099434521447,2202.196858457349,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,1890.3089924780616,1068.39993674089,0.0,0.0,4440581.0939162895,0.0,2555321.4843509095,0.0 
 08/23  19:00:00,17.25,68.25,5.825,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.62926811785234,26.73324663612956,17.45237726761058,0.13773871933549198,9.09499925622238,0.08634462908093402,926.1053232434286,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,596.1885638801193,373.82485187162473,0.0,0.0,1495747.3763331855,0.0,935072.2163022625,0.0 
 08/23  20:00:00,17.0,72.75,5.25,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.748996575967688,24.438899163020626,13.824334538668419,0.10910525860310458,7.618587066752015,0.07232810645360421,605.0785348050191,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,2.5499501045435866,0.0,0.0,718.8076425265293,6583.2177201885215,0.0,0.0,1280359.177782015 
 08/23  21:00:00,16.549999999999997,74.0,4.35,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.472562423216118,24.135997500394687,8.887478950611971,0.07014230497127197,5.621500651167937,0.05336849129165634,1161.689695389738,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,2197.317557532781,0.0,0.0,3287854.1534476425,0.0,0.0 
 08/23  22:00:00,16.175,78.5,4.475,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.925696597844194,23.382256456434114,10.864340021703311,0.08574420883004577,6.232569170373774,0.05916975450756761,2181.92066040933,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5512.531678476792,0.0,0.0,0.0,6948531.83379525 
 08/23  23:00:00,15.65,80.75,4.975,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.886587671827847,23.247301411454778,14.382369634497252,0.11350941731828267,8.17268214288157,0.0775884844345311,246.98433897667715,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  24:00:00,15.575,81.75,4.35,24.815649721194504,26.9,22.1,27.0,22.0,24.815649721194504,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.147836554175385,24.20533776199538,8.355543898566602,0.06594413461803508,5.461585664590215,0.051850316324122424,2818.78137468138,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,22.1,26.9,22.1,26.9,0.0,0.0,7205.622792392928,0.0,0.0,9241147.8333239,0.0,0.0 
 08/24  01:00:00,15.075,84.25,3.7249999999999996,24.753015999075053,26.9,22.1,27.0,22.0,24.753015999075053,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.558167262281273,24.396852845004773,10.89241146182783,0.08596575596676906,6.909980746164702,0.06560085467580368,246.98433897667718,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  02:00:00,14.6,86.5,2.85,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.939518057817473,24.39902457536266,9.178358358329174,0.07243800122431995,6.520048626494457,0.061898980350015786,246.9843389766772,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  03:00:00,13.899999999999999,87.75,1.775,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.074706649911846,24.348640160990744,7.806547578140226,0.06161131227893955,6.291627063047471,0.05973042875212275,246.9843389766772,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  04:00:00,14.225000000000001,88.75,2.325,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.135505720203625,24.29501669691289,8.477696557963538,0.06690819530792082,6.431330020594833,0.06105671803605906,246.9843389766772,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  05:00:00,14.1,89.75,2.6,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.1433253231646,24.222408943193855,9.016499472930006,0.07116056862897222,6.66304025509956,0.06325649108594457,246.9843389766772,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  06:00:00,14.45,88.5,2.6,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.17832638506475,24.19886872373384,8.874026336689113,0.07003613342884898,6.786195547602186,0.06442568283087166,246.9843389766772,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  07:00:00,14.6,88.0,2.975,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.160620151406828,23.040973858537697,6.613419766255086,0.05219483598504166,5.401866440766757,0.051283363641140056,4879.4084180239215,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,7178.8720838585305,5639.563190518254,0.0,9289521.038504357,0.0,7352502.147998351 
 08/24  08:00:00,14.674999999999999,87.25,2.35,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.31936142341187,24.398819843409115,7.981485387735042,0.06299196715978864,5.982620406752623,0.056796831467541956,246.98433897667718,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  09:00:00,15.15,82.5,2.475,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.590211644755378,23.87924395335992,5.4942399362236065,0.04336197647651269,3.771405130050903,0.035804354447350695,2013.8423894795235,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,26.539380415266606,2996.913002839519,1293.2143074405978,0.0,4105316.800345402,68533.38453825418,2175593.5321536013 
