Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 08/24  10:00:00,16.125,75.75,3.35,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.80509715513008,26.902606216469117,6.735006005665886,0.05315442634046812,4.300606661298801,0.040828402128652116,1691.6191202416671,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,17.557697402893698,1582.718681747367,798.291971972491,0.0,46234.4407223722,1525282.7562537445,3599871.9781435123,0.0 
 08/24  11:00:00,17.450000000000003,65.75,4.35,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.984053770496242,26.934851584626813,12.125787824239808,0.09569988433291299,6.119944572663854,0.058100537365191336,2708.477418800353,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,1764.609539122159,2690.9315571047464,0.0,0.0,4241449.459793366,0.0,4559620.777638093,0.0 
 08/24  12:00:00,15.625,81.75,3.0999999999999996,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.129745794197476,26.891400591873843,9.471310794398875,0.07475005835852708,5.790241007164093,0.054970451120240654,3179.261102118485,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,2768.2621990874554,2616.4292008881803,0.0,0.0,5960267.546561233,0.0,4523928.800749275,0.0 
 08/24  13:00:00,18.5,75.25,4.475,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.933283524192838,26.781566725847842,12.080465058388778,0.09534218522812407,5.704745821944838,0.054158790794824815,3202.11060775632,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,2526.4871241402716,2184.770692198003,0.0,0.0,5913574.791463094,0.0,4654064.328346125,0.0 
 08/24  14:00:00,18.349999999999998,68.75,5.925000000000001,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.827944952946268,26.76061443243234,17.588477842598316,0.1388128606179192,8.490815852042452,0.08060873065355581,2991.0349912349707,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,2278.2236179499814,1938.5952839061497,0.0,0.0,5393201.279786389,0.0,4420472.664085332,0.0 
 08/24  15:00:00,17.375,71.75,6.575,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.751910735121136,26.75059741915075,20.398672275471796,0.16099164900487895,9.270564804321545,0.08801138481152324,2254.3301254072953,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,1594.8598592519868,1384.0971051384765,0.0,0.0,3889329.1475187857,0.0,3291429.095750836,0.0 
 08/24  16:00:00,17.05,75.25,6.325,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.88083712405593,26.85959170359058,19.5370039609163,0.15419113762932496,9.405021930811177,0.08928787207523498,2364.0820375554995,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,1739.1861434915793,1442.4565124042065,0.0,0.0,4179448.2014856404,0.0,3393786.9180269493,0.0 
 08/24  17:00:00,15.2,85.75,6.95,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.7687359835585,26.774422195405556,21.54817850366976,0.17006385236791322,9.52121324076468,0.09039095029192633,1883.469492066959,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,1309.2506361020105,1117.4175703377678,0.0,0.0,3191190.4145396953,0.0,2663400.335688146,0.0 
 08/24  18:00:00,14.75,89.0,4.5,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.691837227545577,26.719953383874223,13.689503913321092,0.10804114009490516,7.405380660292108,0.07030400204580403,1457.0071159160025,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,947.3570935136264,816.3952006578581,0.0,0.0,2348250.9464464737,0.0,1981225.1949113372,0.0 
 08/24  19:00:00,14.725,87.5,3.6,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.606016729657092,26.64499894917748,11.60546746739174,0.09159338018751806,7.097345997383942,0.06737963251441792,562.3547338032557,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,225.4823345408784,215.5665397211168,0.0,0.0,582167.191910544,0.0,546504.5343869051,0.0 
 08/24  20:00:00,14.775,87.0,3.6,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.330105741455654,24.327251829646336,7.989250614814155,0.06305325235989777,5.571156522151246,0.05289054236347193,4698.548844314222,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,6759.585516375949,5640.788599518766,0.0,8664721.669615231,0.0,7327823.95374918 
 08/24  21:00:00,14.05,90.75,2.85,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.71562538975622,23.806872650044532,8.714962503103767,0.06878076011238396,5.886862637122533,0.05588774188244154,246.98433897667718,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  22:00:00,13.95,91.25,2.975,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.430465302314296,24.532158642254455,9.690401167836592,0.07647917680430186,6.85100719128644,0.06504098110373452,246.9843389766772,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  23:00:00,13.850000000000001,89.5,3.1,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.55888421029629,24.659425318736645,10.213156973477723,0.08060490214762414,7.20549434283876,0.06840635373901002,246.9843389766772,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  24:00:00,13.5,91.25,2.725,24.690382276955606,26.9,22.1,27.0,22.0,24.690382276955606,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.555409063635665,24.646751044526816,9.684754862820908,0.07643461469050425,7.431460641619669,0.07055159594336541,246.9843389766772,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  01:00:00,13.775,89.75,2.975,24.605419049260046,26.9,22.1,27.0,22.0,24.605419049260046,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.808587905976896,22.747074880419227,6.928100521897179,0.0546783786919775,5.423700800703292,0.05149065114681525,5227.276331376754,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,7461.271367048137,5854.626702163706,0.0,9988606.931971792,0.0,7904705.210953013 
 08/25  02:00:00,14.200000000000001,88.25,3.8499999999999996,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.463924884666294,22.497369488176194,10.635956525052029,0.08394174662883665,5.8410165646961385,0.05545249587450301,343.4749234044369,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,78.12672836309045,91.48767101093037,0.0,160858.63373801773,0.0,186055.5391635223 
 08/25  03:00:00,14.225,87.25,4.475,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.076858188472073,23.15515753222082,12.88070627921492,0.10165789793739638,6.66670871509662,0.06329131811658206,246.98433897667718,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  04:00:00,14.125,87.75,3.8499999999999996,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.26924459105317,23.36066248127033,11.36792782555813,0.08971865529727094,6.551977020499428,0.062202096959467185,246.9843389766772,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  05:00:00,14.4,86.5,4.725,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.343406473092323,23.438387507220128,13.589875973217985,0.10725485037234099,6.666740845479801,0.06329162315080361,246.9843389766772,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  06:00:00,14.425,85.25,3.9749999999999996,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.44345635486629,23.592589637553722,11.667426535587039,0.09208237733521778,6.452020219679576,0.061253143292978186,246.9843389766772,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  07:00:00,14.625,83.5,3.6,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.73767541756545,23.061099038175794,9.543055701109765,0.07531628789950445,4.897667012124787,0.046496676867182965,2306.5878942953755,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5577.23134687665,0.0,0.0,0.0,7397233.271582112 
 08/25  08:00:00,15.375,80.0,4.35,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.742317231924282,25.065230335322177,8.650069564334885,0.068268608091895,4.069606688299835,0.03863537204427296,2879.0238598606,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,7180.728749844525,57.74971907971917,0.0,9363740.270347368,0.0,94147.00205595189 
 08/25  09:00:00,16.5,76.0,4.975,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.955277561291894,23.589383362330825,8.457534551427312,0.06674907148673875,2.8093548614870087,0.026670997615074837,2304.2368858601776,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,2335.549508779222,3247.9940810985568,0.0,3304280.908186801,0.0,4086404.168315439 
 08/25  10:00:00,17.7,69.75,5.1,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.754131808277993,23.722120800031565,8.647449662740126,0.06824793114428415,2.159110736727382,0.020497815387927908,251.2651563569445,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,7.841598740141899,0.0,0.0,0.0,15386.973450351565 
 08/25  11:00:00,18.0,65.0,4.725,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.078286593335005,24.24931781754188,7.673179525658828,0.060558736777769934,2.3357327337042406,0.022174600661556937,246.9843389766771,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  12:00:00,15.225,76.75,5.800000000000001,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.766238254926133,23.848661340116912,10.93570004752641,0.08630740079053939,1.73466883822555,0.016468317720022635,3276.8203368937693,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,7604.290107090966,88.25539892372163,0.0,10709852.548820104,0.0,179937.6131153151 
 08/25  13:00:00,16.325,81.0,4.625,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.899683488189453,23.81769358692237,7.888915894853307,0.06226138454611059,3.181044974858617,0.030199688939613986,1009.0314203873758,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,37.40228577977904,1807.5363132278212,0.0,72479.59626132583,0.0,2665442.252717662 
 08/25  14:00:00,17.75,73.5,4.1,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.22524688033215,23.98017787982839,10.156226337299012,0.08015559069864672,5.152253605790771,0.04891362978601123,517.2463005920551,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,385.9949475082425,0.0,0.0,0.0,967830.0609355232,0.0,0.0,0.0 
 08/25  15:00:00,16.799999999999997,66.5,6.050000000000001,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.903661582616593,23.90107725769233,14.902043118334397,0.1176108161729352,4.8859685388347645,0.04638561579850289,1132.7725617687286,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,1310.0891335629096,0.0,0.0,0.0,3171568.705528519,0.0,0.0,0.0 
 08/25  16:00:00,14.225,85.25,4.75,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.897842003398523,23.400821250077364,12.415400242148362,0.09798558117149858,5.356680714302293,0.05085438671861234,2777.2905071020696,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,1275.8483303570647,0.0,0.0,4556.339153954294,3035372.0762320682,0.0,0.0,6043480.98810775 
 08/25  17:00:00,14.850000000000001,86.0,2.9749999999999996,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.895013050174477,23.15810600384608,7.784642004940866,0.06143842777429447,4.28569257541041,0.04068681319853389,2307.051988372302,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,1040.47176814333,0.0,0.0,3817.0458528868694,2498798.1195787834,0.0,0.0,4892387.62678493 
 08/25  18:00:00,15.524999999999999,81.75,1.775,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.895893903046737,23.865068979702002,5.923873815192073,0.04675275925440289,4.2748303743678,0.04058369139570527,1496.0914748398845,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,771.5278823723916,0.0,0.0,1845.203815813747,1877137.0149828494,0.0,0.0,2604055.353965546 
 08/25  19:00:00,15.45,81.75,1.5,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.861880933889232,23.748195139291767,7.187258532961929,0.05672372139814507,5.834757788415545,0.05539307731918223,348.95565170531006,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,145.45324773481633,0.0,0.0,0.0,365243.5472665344,0.0,0.0,0.0 
 08/25  20:00:00,14.875,83.5,1.5,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.401339892085193,24.31834218516287,5.090254034039344,0.040173614229741694,4.2229516034499355,0.04009117313309924,1539.7562385113026,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,3500.2525377276174,0.0,0.0,4645675.882811006,0.0,0.0 
 08/25  21:00:00,14.25,83.25,1.9500000000000002,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.30648030255927,24.356465402764996,7.274127424620616,0.05740931337817676,5.606174506693855,0.053222990426557266,246.98433897667718,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  22:00:00,14.025,86.75,2.1,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.977520956126195,24.248211781243352,8.034008213406302,0.06340649101707807,6.037010927255385,0.057313195371048245,246.9843389766772,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  23:00:00,13.774999999999999,90.25,2.1,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.099796575851606,24.13225927431936,8.21183383559513,0.06480993726911292,6.0788342925497965,0.057710251254344966,246.9843389766772,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  24:00:00,12.8,92.5,1.65,24.520455821564486,26.9,22.1,27.0,22.0,24.520455821564486,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.0714803340719,23.986235190980377,8.120618210177177,0.06409003973104102,6.447850167901901,0.061213554331632725,246.9843389766772,17.50652777777778,17.334714610801466,17.50652777777778,17.334714610801466,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  01:00:00,11.975000000000001,92.25,0.75,24.448153989408034,26.9,22.1,27.0,22.0,24.448153989408034,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.987930838564985,23.81833653435777,7.676366588168453,0.060583889907443136,6.6895050522833985,0.06350773828588,246.9843389766772,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  02:00:00,10.45,95.0,1.25,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.84259361955365,23.612498696792102,8.816351209578995,0.0695809462630064,7.536911604556112,0.07155270919521589,246.9843389766772,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  03:00:00,10.149999999999999,96.0,1.5,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.674561566353276,23.40196861328357,9.147088994092421,0.07219121523531899,7.787055491726271,0.07392748466754961,246.9843389766772,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  04:00:00,9.9,96.75,1.125,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.509953282972752,23.207322860738657,8.792276207909008,0.06939094006229368,7.631650466822306,0.07245212564281238,246.9843389766772,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  05:00:00,9.725,97.0,1.8250000000000002,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.337335311090172,23.015474546277524,9.644619094975685,0.0761178527286363,7.959183178822336,0.07556160259083594,246.9843389766772,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  06:00:00,10.3,94.75,1.275,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.273594120615073,23.01854371290372,8.642840942959445,0.06821155792414152,7.407408411664025,0.07032325278295574,246.9843389766772,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  07:00:00,11.625,92.5,1.375,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.474625001145043,23.68243479884454,8.07683711802461,0.06374450791771064,6.904845448350073,0.06555210201815823,246.9843389766772,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  08:00:00,13.8,86.0,1.9500000000000002,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.146058260421654,23.37795354716588,6.287114971824414,0.049619553328201366,4.3046419089646575,0.040866711308580814,1753.9525947044876,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4158.339361784366,0.0,0.0,0.0,5412371.4875552775 
 08/26  09:00:00,15.825000000000001,79.5,2.475,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.103334439460994,23.60153138938772,4.006408507632056,0.03161962227347677,1.6501994881420008,0.01566639630186731,2038.6278174622216,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,5155.986325219544,0.0,0.0,6437458.822767868,0.0,0.0 
 08/26  10:00:00,18.1,68.25,3.35,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.285289914633978,24.4300030177865,5.832700704369307,0.04603319725261949,4.041128942942467,0.03836501464339017,246.98433897667724,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  11:00:00,18.925,58.25,3.9749999999999996,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.586359692039366,26.514868454192538,7.070120290612118,0.05579923579718245,3.4136836188500714,0.032408275972932415,710.1110112340813,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,651.0199942449486,0.0,0.0,0.0,0.0,1655445.5447100922,0.0 
 08/26  12:00:00,19.525,53.75,4.85,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.411661448481738,26.916792064402742,13.071759060718874,0.10316573638520922,5.780286883285655,0.05487595027313818,1836.726869412531,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,615.9986451966727,1665.8395235490716,0.0,0.0,1631083.2450717296,0.0,4052639.826558392,0.0 
 08/26  13:00:00,18.875,51.5,5.1,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.08335748300965,26.960297306309737,12.546152726827199,0.09901751392847716,5.414477644108128,0.05140308983837204,2924.5887933910462,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,2023.8324957961659,1901.9247143103748,0.0,0.0,5034133.125377678,0.0,4541101.67378948,0.0 
 08/26  14:00:00,19.65,50.25,3.9749999999999996,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.13010763700079,26.929919739921964,9.655352548030127,0.07620256394333771,4.466150144554684,0.0424000120052242,3206.249702678193,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,2672.2299645117455,1935.7014655655416,0.0,0.0,5983324.747467751,0.0,4598705.787590478,0.0 
 08/26  15:00:00,18.5,57.5,4.35,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.89452611194753,26.780606248751006,10.116127894978566,0.07983912331956844,4.574551079743443,0.0434291312252721,2852.3359764000484,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,2306.77756108726,1490.4646538337279,0.0,0.0,5646620.3775106855,0.0,3671669.5720893256,0.0 
 08/26  16:00:00,16.950000000000003,70.5,3.4749999999999996,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66449409978651,26.660818071374102,9.603243368736596,0.07579130469129101,5.882914286946116,0.055850257675806675,1937.4935247433896,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,1458.870168178592,900.0322518187802,0.0,0.0,3747169.346642111,0.0,2300894.737891506,0.0 
 08/26  17:00:00,16.075,70.25,3.8499999999999996,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.63759258882923,26.69897741153152,11.472212192398448,0.09054169475573805,6.9687018424509795,0.0661583314974313,854.5648581663042,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,482.3194150755871,328.4866684916868,0.0,0.0,1303768.1102815045,0.0,870610.1712282314,0.0 
 08/26  18:00:00,16.575000000000003,72.0,2.9749999999999996,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.69201029683414,26.747631986432904,9.440875652251478,0.0745098562681244,6.774307396921998,0.06431282103374322,428.2925162264759,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,132.80285803137713,104.78877953471013,0.0,0.0,366428.776750944,0.0,282503.0850392632,0.0 
 08/26  19:00:00,15.375,73.0,1.775,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.40090380300336,24.423251158244575,5.137846205816251,0.04054922407878571,4.2086302559398145,0.0399552114464774,2105.866143627919,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,2211.947593782407,2096.7909908407987,0.0,3539451.6393066957,0.0,3141066.5083810682 
 08/26  20:00:00,14.450000000000001,77.5,1.5,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.790473555793852,23.88779022067629,6.145091249318777,0.048498665018647656,5.093458671952124,0.04835545197740253,246.98433897667718,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  21:00:00,14.0,82.0,1.9500000000000002,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.183644830669202,23.108759468699656,5.352145599941698,0.04224053086459485,4.1823011629473275,0.03970525257298784,4975.453351776576,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,7014.1564721012255,5508.040973660477,0.0,9474809.494432049,0.0,7513082.571587511 
 08/26  22:00:00,13.75,84.5,1.275,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.066298173226635,23.011576716944717,6.043407419761349,0.04769614967958484,5.120579819266931,0.04861293032777668,246.98433897667715,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  23:00:00,12.95,89.5,1.375,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.63427258137547,23.63296366457427,7.1801747710682875,0.05666781449925408,6.118933161832237,0.058090935397049924,246.98433897667718,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  24:00:00,12.7,89.5,1.125,24.375852157251586,26.9,22.1,27.0,22.0,24.375852157251586,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.775148407678987,23.784409172685514,7.2474412684498635,0.057198699264203415,6.303717531774794,0.0598452112835189,246.9843389766772,17.473958333333332,16.896521688641172,17.473958333333332,16.896521688641172,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  01:00:00,12.325,92.0,1.375,24.299654441526428,26.9,22.1,27.0,22.0,24.299654441526428,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.79652519629188,23.804145337775857,7.763217682000825,0.06126934142238138,6.561448202154753,0.06229201292800645,246.9843389766772,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  02:00:00,12.275,93.0,1.125,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.769351978217497,23.771028078389698,7.53515859635162,0.05946943955752527,6.389383945954206,0.06065849719466995,246.9843389766772,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  03:00:00,12.075,93.75,1.0,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.732180075945195,23.726002272548264,7.511700607237792,0.059284302981047456,6.419041335861854,0.06094005371369138,246.9843389766772,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  04:00:00,11.475000000000001,94.0,1.0,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.66572102702021,23.650861355793296,7.821347981725405,0.061728120929372195,6.7799828776627535,0.06436670199245592,246.9843389766772,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  05:00:00,10.774999999999999,94.75,1.0,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.553994154019666,23.529127703896187,8.151498762213906,0.06433375711261552,7.102961690743916,0.06743294587339015,246.9843389766772,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  06:00:00,10.6,95.75,1.375,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.50541973619183,23.54398018211645,8.568994464375034,0.06762874222908263,7.268026182369435,0.06900000837689586,246.9843389766772,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  07:00:00,11.5,94.5,1.125,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.704603073606354,24.16515738482441,7.850905271073042,0.06196139477621526,6.641846550597231,0.0630552857309411,246.9843389766772,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  08:00:00,14.05,83.5,1.0,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.16319225412405,23.2331052952252,3.7202157911701836,0.029360914611812693,2.8671471146021825,0.027219656336027145,3781.6924679344493,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,4615.874132818071,5021.876742467146,0.0,5896965.69319916,0.0,6801073.956388037 
 08/27  09:00:00,16.075,72.5,1.0,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.353736261039863,23.418468147555014,3.911828342387954,0.030873170908398893,2.9457204796007117,0.02796560340708351,327.77167114939294,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,141.50723733637693,0.0,0.0,0.0,290405.8451289503 
 08/27  10:00:00,17.475,64.0,1.375,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.478045216189535,24.224166880886163,3.153676262210852,0.024889636689313654,2.5376698784776623,0.02409171878019724,246.98433897667724,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  11:00:00,18.475,59.0,2.7,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.127036761954983,24.77128404482066,4.96577239574444,0.03919117263014686,3.466843598729099,0.0329129575694113,263.2098588558224,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,21.25925700500844,0.0,0.0,0.0,0.0,58020.358484223485,0.0 
 08/27  12:00:00,19.45,55.0,3.475,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.547524939497507,26.864828479288924,6.270071666066707,0.049485043108056945,4.492818265435335,0.042653189486701173,783.1307700059922,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,727.3704896200659,0.0,0.0,0.0,0.0,1916614.8479251303,0.0 
 08/27  13:00:00,18.575,59.25,2.025,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.413081282625473,26.900279716688487,3.9680141237228237,0.031316603768419146,2.3645236215477294,0.022447930923794848,889.5660828951234,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,880.2332745096908,0.0,0.0,0.0,0.0,2296948.6437239093,0.0 
 08/27  14:00:00,19.25,56.5,2.7,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.358980289161977,26.89957237178337,5.086298364223145,0.04014239505047215,3.423819207001161,0.03250449957612009,890.7799923477036,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,878.8808779119314,0.0,0.0,0.0,0.0,2301341.343712423,0.0 
 08/27  15:00:00,16.825,64.0,3.8499999999999996,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.587516618369353,26.89333380016901,8.327881013434368,0.06572581190401092,3.8473008468468444,0.036524880896112506,746.1189826380337,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,679.3520409651976,0.0,0.0,0.0,0.0,1784300.5169007601,0.0 
 08/27  16:00:00,13.575000000000001,82.75,4.475,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.64586800989714,26.889648700024868,8.854393386340181,0.06988118505726768,4.3306559875467014,0.04111367954934368,3411.776357629636,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,364.1502947773838,7415.036498080263,0.0,0.0,10407510.394891078,961640.7079196575,0.0 
 08/27  17:00:00,13.25,90.25,1.9,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.277933723688122,26.89009060683493,6.49485746286025,0.051259111322397674,4.7581411970492296,0.04517206930971977,2328.4031847488727,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,149.8891981578795,5405.791759938441,0.0,0.0,7076968.926124288,400522.75045010925,0.0 
 08/27  18:00:00,14.15,88.75,1.0,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.552877853768898,24.512102246089853,4.784385935573329,0.03775962331479175,3.777746896444004,0.0358645608807438,1029.8278873654347,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1923.001055605752,0.0,0.0,0.0,2812442.339324412 
 08/27  19:00:00,15.15,85.75,1.0,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.185643060374055,23.92179068561265,4.281770874739846,0.0337928539895368,4.03235493553148,0.038281717394637045,1677.4107184903935,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,4193.324831935013,0.0,0.0,5139042.034126108,0.0,0.0 
 08/27  20:00:00,13.75,91.0,1.0,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.21919929801866,22.509931046593074,4.9683457628379895,0.039211482315321004,4.0015158522204795,0.037988942306407925,1764.4583220598927,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,9.408269188101254,4312.5222251944,0.0,18912.095577756267,0.0,5430389.037251403 
 08/27  21:00:00,12.525,96.0,1.0,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.48458481122369,23.593668816282957,7.0603961844296474,0.055722490611600096,5.9779919763614995,0.05675289082564744,246.98433897667718,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  22:00:00,11.175,96.25,0.25,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.462992403912587,23.77442072137986,7.568921010811335,0.059735901349981815,6.687989528965092,0.06349335045636005,246.9843389766772,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  23:00:00,10.5,96.75,0.75,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.37196539909511,23.771007650441145,8.164009153281791,0.06443249238619195,7.073023153722195,0.06714872024548835,246.9843389766772,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  24:00:00,9.875,96.25,1.0,24.22345672580127,26.9,22.1,27.0,22.0,24.22345672580127,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.24329110545301,23.68133608132282,8.585768950121064,0.06776113085148866,7.613451574231499,0.07227935194749163,246.9843389766772,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  01:00:00,9.325,96.75,0.25,24.142973553221143,26.9,22.1,27.0,22.0,24.142973553221143,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.100488799350543,23.556192807747884,8.486707506947035,0.06697931207063759,7.592765352651667,0.07208296445156362,246.9843389766772,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  02:00:00,8.525,97.0,0.0,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.934690373168774,23.395629292084713,8.828775740755148,0.06967900390789375,7.854252513785713,0.07456542885881455,246.9843389766772,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  03:00:00,7.475,98.5,0.0,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.74473405232013,23.202503719057095,9.263564289344036,0.07311046868464446,8.241009796241539,0.07823716242989223,246.9843389766772,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  04:00:00,7.425,97.5,0.0,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.552879672355925,23.0029732247933,9.221113263596047,0.07277543410274498,8.20315919425124,0.07787782252262326,246.9843389766772,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  05:00:00,7.125,98.5,0.75,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.357889495614195,22.797258310301252,9.536602567725438,0.07526535808550663,8.405143629611358,0.07979538960096681,246.9843389766772,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  06:00:00,8.425,99.0,1.375,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.28504932600149,22.787193987205978,9.291150726085228,0.07332818804800095,7.93250914590608,0.07530836898263406,246.9843389766772,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  07:00:00,10.175,96.75,1.125,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.27750495040503,24.175165884381816,8.644657717346792,0.06822589638208323,7.54280787803787,0.07160868628024905,246.98433897667718,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  08:00:00,11.725,95.25,1.375,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.95371798236002,22.618823957692854,4.089558477053448,0.03227586354796169,3.3058973262402525,0.03138499194692922,5528.8715305703045,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,7232.942442901518,5879.381569200282,0.0,10206857.283899631,0.0,8772782.29496982 
 08/28  09:00:00,13.15,92.0,2.7,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.6112668405448,22.26306278814415,7.160099831697406,0.05650937783487975,5.391911883285846,0.051188858677572766,2574.215637409286,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,120.73552113043903,5824.571536752336,0.0,179729.8828413555,0.0,8180275.077240634 
 08/28  10:00:00,14.55,89.5,3.1,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.210144044249944,23.928124437035322,4.967324023057849,0.03920341847813415,3.3790196105245585,0.03207918843185574,4565.016277753964,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,7294.73130409398,4744.804021174585,0.0,9578699.281321242,0.0,5934347.223701228 
 08/28  11:00:00,16.25,79.25,2.725,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.72164265250994,23.6825534694829,3.64383490946914,0.0287580967454615,3.063557506722932,0.02908430546655947,1656.77203428624,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,4074.6044742956674,0.0,0.0,5065592.299770596,0.0,0.0 
 08/28  12:00:00,17.675,69.25,4.1,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.96475867036367,26.35489553301174,8.617963557517017,0.06801521910114262,5.684931120057922,0.05397067719123055,507.9687408958417,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,365.71319761735793,0.0,0.0,0.0,0.0,933116.8600667597,0.0 
 08/28  13:00:00,12.375,91.75,3.0999999999999996,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.302569600087093,26.90766044677678,6.461705047473043,0.05099746380193141,8.498033702375022,0.08067725431058645,3551.2166052903035,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,820.6915535369646,7265.324853330402,0.0,0.0,9886653.58584077,1977201.9358878862,0.0 
