Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 08/28  14:00:00,17.025,68.5,4.475,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.01467055814766,26.907468296936443,9.408561511237126,0.07425482462793612,7.217768715529607,0.06852288218803292,2567.4572103072487,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,262.197761366316,1938.2916525021587,2070.706133546161,0.0,670729.8201495043,3437309.6294563953,4205508.6666775355,0.0 
 08/28  15:00:00,19.5,54.25,5.1,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.95133671552862,26.883464764695077,14.093286918482214,0.11122790102538005,8.558198754322971,0.08124843952432101,3065.619290479749,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,2237.7323484052486,2109.218298776007,0.0,0.0,5371004.219127927,0.0,4708799.07177091,0.0 
 08/28  16:00:00,19.375,55.25,5.925000000000001,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.951274417431733,26.792418418265378,17.094005100431186,0.1349103525980628,9.04983801888335,0.08591588464929409,3096.9872124116064,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,2735.24715686239,1783.9180629444327,0.0,0.0,6036449.0439209845,0.0,4156594.8724953784,0.0 
 08/28  17:00:00,19.3,56.0,5.375,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.703903905972666,26.69396035111762,15.229955741859534,0.12019878823689675,7.553336906460913,0.07170864506288979,2411.060763720238,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,1911.099482309068,1264.4780812673948,0.0,0.0,4692697.532063613,0.0,3049421.1782519864,0.0 
 08/28  18:00:00,15.774999999999999,77.0,3.5999999999999996,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.612556760962534,26.704413110420205,10.619738028952181,0.08381374602192299,6.164019868158565,0.058518972258247516,1315.8952225652781,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,805.087013275534,714.1536870982217,0.0,0.0,2067445.3969202256,0.0,1757308.6608439554,0.0 
 08/28  19:00:00,13.475,85.5,2.35,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.629496730372686,26.693999003625876,9.90246485155317,0.07815283877967624,7.3928851101148885,0.07018537381782743,384.7382533161384,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,81.26103781934671,109.55980234454742,0.0,0.0,214589.6893303293,0.0,278359.3234574188,0.0 
 08/28  20:00:00,12.725,87.5,2.475,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.963464215873405,24.23701879926312,6.915007458586217,0.05457504481688547,5.057233442018794,0.048011542763795385,5533.576839803798,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,7491.552159887032,5632.686120473054,0.0,10931966.069658687,0.0,8064966.933318946 
 08/28  21:00:00,12.9,86.5,2.975,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.967668249882788,23.43205255055217,9.042959033841804,0.07136939439398327,5.937363316771284,0.05636717704563009,246.98433897667718,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  22:00:00,12.774999999999999,87.5,3.1,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.682100162927952,24.062007986215733,10.112235068730982,0.0798084001181549,6.792810627708616,0.06448848400567544,246.9843389766772,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  23:00:00,12.775,86.5,3.475,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.915307764639564,21.186476301405605,9.198059212914298,0.07259348551386748,5.077199035883787,0.04820108888118224,2858.9135016536384,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6296.350812672898,0.0,0.0,0.0,9384203.506516466 
 08/28  24:00:00,12.649999999999999,87.5,3.9749999999999996,24.062490380641016,26.9,22.1,27.0,22.0,24.062490380641016,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.8666461242167,22.745609425699925,12.256120763244091,0.09672850592585766,7.195606809847099,0.06831248508166995,246.98433897667718,17.18486111111111,15.946940547397016,17.18486111111111,15.946940547397016,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  01:00:00,12.674999999999999,88.75,4.475,23.964897592576914,26.9,22.1,27.0,22.0,23.964897592576914,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.766022232563486,23.034432600174764,13.484030558944976,0.10641949071984508,7.166501230220209,0.06803616724960967,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  02:00:00,13.075,88.25,4.975,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.680728931435393,23.168161963346265,14.327146533650087,0.11307358218408925,7.165932957698166,0.06803077227609175,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  03:00:00,13.275,87.25,5.550000000000001,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.58497174243267,23.207890956360167,16.282709759044874,0.12850739788238694,7.660501722252054,0.07272602901305142,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  04:00:00,13.149999999999999,88.5,5.25,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.47654817973337,23.196178705593475,15.387149817310661,0.12143940493385227,7.435218065950808,0.07058726756917119,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  05:00:00,12.799999999999999,90.5,5.550000000000001,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.3533339384472,23.144106512178197,16.53557028125489,0.1305030391618331,7.801189051385899,0.07406166356432842,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  06:00:00,12.55,92.5,5.7,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.233616695536913,23.081863715222333,17.134738441486714,0.13523183076377132,8.03377941047378,0.07626979219825927,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  07:00:00,12.5,92.25,6.075,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.831576505855622,23.74782012809731,18.72143022317976,0.1477544166922883,8.661563932021352,0.0822297510865122,246.98433897667718,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  08:00:00,12.649999999999999,89.75,6.2,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.884533555972467,20.865174989291255,13.309593661532723,0.10504278916876118,7.700562305349032,0.07310634968057736,6439.218274485837,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,8462.882329396427,6550.37137871656,0.0,12547701.17557308,0.0,9706192.980384879 
 08/29  09:00:00,13.0,85.25,6.575,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.977085617032202,24.009302683856838,19.96654216553288,0.1575811653202433,9.085032936693633,0.0862500124527443,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  10:00:00,13.549999999999999,81.0,7.45,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.166561589619857,21.207025161131224,17.114876592734472,0.13507507586621095,9.313025618716155,0.08841449240571778,6369.80225832342,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,8294.260044583834,6394.210004578583,0.0,12425057.378431693,0.0,9579599.180916151 
 08/29  11:00:00,14.15,76.25,6.575,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.15076390240141,22.181321459210775,14.871379406382895,0.11736881014994421,8.325990619581992,0.07904393958991274,5803.6287790272245,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,7790.657930101415,5995.964599617052,0.0,11280265.12478146,0.0,8687654.859400526 
 08/29  12:00:00,14.675,69.0,6.2,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.37651942493784,23.443971950605658,18.916747261926268,0.14929590977193155,10.093723508892339,0.09582615543641153,442.7227537845549,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,185.19473596281728,156.36988239945813,0.0,383581.02587107196,0.0,320206.49863499234 
 08/29  13:00:00,15.175,65.5,6.95,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.79019214521063,21.72163844733427,15.456121416483988,0.12198374680745397,10.143279754203636,0.09629662448203788,5879.026093059461,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,7771.829908700491,6049.918916069594,0.0,11340587.558814066,0.0,8898198.390517235 
 08/29  14:00:00,15.6,65.75,6.075,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.774276930866836,22.73645868174085,13.35862406273573,0.10542974990005032,8.43244328085805,0.08005456260302314,5350.886450348703,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,7473.284025888219,5782.208397818344,0.0,10318764.017151207,0.0,8019283.583788046 
 08/29  15:00:00,15.850000000000001,62.25,5.7,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.632633619999467,23.628648400010945,16.72102994160751,0.13196673523679553,8.304710227661657,0.07884191125595758,246.98433897667718,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  16:00:00,16.35,61.0,5.25,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.269410867613818,22.22358572701683,10.281088143429962,0.08114103268208993,6.244400131199036,0.059282073364925345,5227.4679258399565,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,7338.333411591546,5672.7268492732455,0.0,10080405.116603037,0.0,7813364.480507347 
 08/29  17:00:00,16.65,59.5,5.550000000000001,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.875468168894052,22.869377636283247,11.169366795956382,0.08815155979458322,6.539553628644059,0.062084153776465235,5073.531093738164,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,7254.395655791159,5587.019048466671,0.0,9791704.243727092,0.0,7547864.073414282 
 08/29  18:00:00,16.625,59.75,5.7,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.21618815903058,23.254164193839358,15.751855433185064,0.12431775690245372,6.741425660357567,0.0640006537352962,246.98433897667718,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  19:00:00,16.375,61.5,6.075,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.40475988927706,22.416807584123273,12.36885786740667,0.09761825659482605,7.2026742468815765,0.0683795807693224,5243.040237599618,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,7410.772487377197,5707.103390896903,0.0,10136667.121912666,0.0,7813134.11312992 
 08/29  20:00:00,16.0,63.5,6.2,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.035904895085583,22.070088534754525,18.254903341412223,0.1440724647011692,8.045099622929431,0.07637726219556924,467.3458210603317,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,220.26935097900224,170.21331389523579,0.0,448445.71546439617,0.0,343801.08715427533 
 08/29  21:00:00,15.525,66.25,6.2,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.2685737388502,22.31420756589146,18.709802503476716,0.1476626476916455,9.02009387679885,0.08563350453652392,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  22:00:00,15.1,67.75,5.825,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.31167568794951,22.36878313601338,17.25661250908513,0.13619369273442483,7.8599964972413785,0.07461996015749356,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  23:00:00,14.475000000000001,70.25,6.45,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.281322863141384,22.34833647875292,19.654061991996606,0.15511499018200034,8.670243553808337,0.0823121522723339,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  24:00:00,13.7,73.25,5.5,23.867304804512813,26.9,22.1,27.0,22.0,23.867304804512813,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.216460444988567,22.288737891895373,15.543148645846522,0.12267058842999659,7.19704782335373,0.06832616554202245,246.9843389766772,16.996111111111112,15.35546910458428,16.996111111111112,15.35546910458428,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  01:00:00,13.05,76.25,5.550000000000001,23.835293074061532,26.9,22.1,27.0,22.0,23.835293074061532,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.14275112906867,22.21149608473089,16.161658651068347,0.12755203092399708,7.476027610541626,0.07097469860587474,255.23002766915056,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,13.892232970634605,0.0,0.0,29645.393362686355,0.0,0.0 
 08/30  02:00:00,12.225,80.0,6.075,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07673726056983,22.117432711731954,18.515107949339978,0.14612606742311343,8.37756331761445,0.07953355210739252,345.9914410152172,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,115.79385008084354,49.52196169435621,0.0,249158.21149654547,0.0,106760.04688635375 
 08/30  03:00:00,11.625,82.5,4.625,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.04464547747253,22.066434831487435,13.880072000334636,0.10954515320721475,7.321650567213537,0.0695090988659236,408.2527368028326,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,159.39438594415412,107.7866606086836,0.0,345792.64899424766,0.0,233928.565794439 
 08/30  04:00:00,11.274999999999999,83.75,4.85,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.03313384938942,22.046902576231467,14.934352755432057,0.11786581226703668,7.933524401444478,0.07531800745102923,480.9666673438578,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,221.62349407077465,165.31726458196084,0.0,481740.13340582454,0.0,359359.6701020901 
 08/30  05:00:00,10.975000000000001,84.0,5.1,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.033853679129905,22.04350009802849,15.893508628915988,0.12543572091793304,8.51208272253577,0.08081063061997984,545.6245536684003,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,278.8693911002222,213.11424158629913,0.0,608515.8674196356,0.0,465006.2824943477 
 08/30  06:00:00,11.125,83.25,3.9749999999999996,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.085924059084327,22.135739847472095,12.680609794945152,0.10007868422546257,7.679449524105765,0.07290591258168816,446.33490271754454,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,214.78452177641907,114.165901126443,0.0,467947.4040984819,0.0,248676.07911079857 
 08/30  07:00:00,11.65,81.5,3.9749999999999996,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.865841444885692,23.362091875602914,12.53378550967371,0.09891990862082506,7.295524471180082,0.06926106717204544,246.98433897667718,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  08:00:00,12.85,77.25,4.85,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.881775305269755,22.679861879206495,10.353802587065683,0.08171491406168659,7.360563710938472,0.06987852615960964,6022.246759556643,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,7825.795729272205,6033.815599835983,0.0,11761877.620963166,0.0,8993067.09312471 
 08/30  09:00:00,13.95,73.0,4.725,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.76633203492858,24.638542839896758,13.90797537887449,0.10976537395802016,7.275111559696784,0.06906727438319156,435.3394324065226,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,260.7605769281709,101.04015405909315,0.0,460199.0083932371,0.0,217009.34353059746 
 08/30  10:00:00,14.725000000000001,72.75,4.975,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.224437318972967,22.774775954573848,10.017770109104665,0.0790628579859002,5.791638346051823,0.05498371694957854,5552.957430645272,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,7602.099067215414,5723.503245694186,0.0,10864315.567810522,0.0,8201977.803849603 
 08/30  11:00:00,16.475,65.5,5.1,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.74745688439397,23.434030554736427,9.1963911021513,0.0725803203480748,4.752755862695259,0.04512094289572342,3382.0580527382563,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,2607.624228661973,5557.366786490409,0.0,3755381.255962862,0.0,7507397.494344093 
 08/30  12:00:00,16.85,64.5,5.550000000000001,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.4944462532927,23.554636395232045,9.81196359107799,0.07743857919629943,5.346901570630072,0.05076154707021661,2386.1937374749305,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,3298.0571263224483,2280.1620110267645,0.0,4495132.151993623,0.0,3191378.3884790083 
 08/30  13:00:00,17.025000000000002,67.25,6.075,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.559934601824324,23.583856043432732,11.292531702164622,0.0891236094006666,3.375753332126924,0.03204817956766852,1510.4028648239116,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,1258.1526328239195,1476.8636734621805,0.0,2197466.4133774303,0.0,2343409.754072539 
 08/30  14:00:00,17.4,67.25,6.95,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.617809246917574,23.58414374859126,13.035244961231925,0.10287755757587559,6.244139693476859,0.059279600863511486,512.2006314841276,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,117.73158857426438,445.1409331025266,0.0,160947.38353766146,0.0,792159.8992403997 
 08/30  15:00:00,17.275,66.25,6.45,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.63177062785194,23.52223386834755,12.699011485801172,0.1002239151755647,5.829535428884296,0.05534349812912957,1330.1571844554514,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,1275.6035957163447,946.1557264519131,0.0,2234260.2549746386,0.0,1659285.8957730033 
 08/30  16:00:00,17.125,66.0,5.0,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.5194675716306,23.413841952718712,9.146681214485291,0.07218799693216196,4.001848838653491,0.03799210355900808,1963.7244947815175,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,2318.214029125986,1984.985502299807,0.0,3369760.024655966,0.0,2798954.479863697 
 08/30  17:00:00,16.65,69.0,4.225,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.26851904605338,23.184486131445304,7.309143518294409,0.05768566953440721,3.2196020002739463,0.03056573537504091,3464.98458679002,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,5637.053072718319,3511.3477487349833,0.0,7115573.783197542,0.0,4444756.524337637 
 08/30  18:00:00,16.35,70.0,3.7249999999999996,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.01068754962872,22.977119787978584,6.411330528329952,0.05059989494082344,2.837019663241281,0.026933637223806636,4591.965810095771,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,6921.034480339151,5262.298168649893,0.0,8855288.218770614,0.0,6752419.508186294 
 08/30  19:00:00,16.075,73.0,2.85,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.558492495897074,22.283379998339047,6.934071986871091,0.05472550705308564,4.42433522275406,0.04200303628139959,2194.1109496312743,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,13.295804651352702,5456.735466347758,0.0,26835.30262289532,0.0,6964944.96553241 
 08/30  20:00:00,15.774999999999999,74.0,2.225,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.85113442181749,23.16904518048786,3.982629721446363,0.03143195388272702,4.202182626586185,0.03989399998847649,2720.3721008296275,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,7002.392257674484,0.0,0.0,8886276.254122851,0.0,0.0 
 08/30  21:00:00,15.025,79.25,0.525,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.34147868319336,23.246713677179134,5.075250067273943,0.040055199005527294,4.606601208739514,0.04373340354264128,246.98433897667718,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  22:00:00,13.975,82.5,1.5750000000000002,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.55930101304213,23.216869811221898,6.865350479224796,0.054183138967130284,5.388116294941333,0.051152824736445536,246.9843389766772,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  23:00:00,13.55,77.75,2.85,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.599874312804836,23.130621146876837,9.212772561796033,0.07270960710584495,6.116668296953717,0.05806943359013989,246.9843389766772,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  24:00:00,12.899999999999999,75.25,2.35,23.80328134361025,26.9,22.1,27.0,22.0,23.80328134361025,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.55548272711652,23.001675343218984,8.695539317052386,0.06862746725542188,6.551509559069046,0.062197659049943635,246.9843389766772,16.86201388888889,15.161458617000758,16.86201388888889,15.161458617000758,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  01:00:00,11.65,76.5,2.1,23.778840709249227,26.9,22.1,27.0,22.0,23.778840709249227,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.454034787047412,22.83146481251951,8.915467503997819,0.07036319794420659,7.081676673135883,0.06723087362483121,246.9843389766772,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  02:00:00,10.475,80.0,1.275,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.313743773960034,22.635280468231887,8.368557548744224,0.06604684174393893,6.9757915345074135,0.06622563846620232,246.9843389766772,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  03:00:00,9.675,82.5,1.375,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.166159333684575,22.42669035262128,8.668379116780532,0.0684131118615992,7.139095016661117,0.06777598258355225,272.7604572521607,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,39.32191789341024,0.0,0.0,92682.36833909553,0.0,0.0 
 08/31  04:00:00,9.2,85.25,1.5,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08171191720494,22.22781979398541,8.921361426271144,0.0704097143180703,7.257894026438703,0.06890381735796525,356.77861737779926,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,145.56206199665948,21.76545693060736,0.0,343244.48995651386,0.0,51521.547561147476 
 08/31  05:00:00,8.65,87.5,0.9,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.04238062856377,22.10965700450977,8.670130683641588,0.06842693568471354,7.451045522186169,0.07073752770657604,468.83062123802154,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,216.58703416125604,118.12872694632269,0.0,515162.1957748719,0.0,282433.02208029176 
 08/31  06:00:00,8.125,89.5,0.175,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.050555324610606,22.078931121748937,8.614833756263566,0.06799051789225774,7.639531827909575,0.07252694843065016,523.0663449011321,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,247.36126040154758,165.0289613525299,0.0,594067.4187214384,0.0,398512.38837931503 
 08/31  07:00:00,9.125,87.0,1.5750000000000002,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.693485060977082,22.76006160598174,9.499602891649214,0.07497334697891514,7.856283144414264,0.07458470693058598,246.9843389766772,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  08:00:00,10.850000000000001,80.75,2.475,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.645821781450017,23.788216656083613,10.367886902533032,0.08182607115767658,8.246772507001989,0.07829187151882055,246.9843389766772,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  09:00:00,12.05,78.25,3.35,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.227722657165295,21.23121638281694,7.4258813276896465,0.058606994813913474,4.973356020045758,0.04721524089674774,6154.978292253423,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,7969.183847500322,6188.854874766426,0.0,12013839.176007008,0.0,9217559.234808484 
 08/31  10:00:00,14.024999999999999,72.75,3.6,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.83281730829462,22.96003511312074,7.7931174118075885,0.06150531789876111,5.469161269290779,0.05192223637155796,5360.884685254373,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,7316.890455207962,5648.1682163033765,0.0,10326698.839129664,0.0,8048379.748763683 
 08/31  11:00:00,15.125,68.75,3.6,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.391486565343335,24.607696245214264,10.56796347875774,0.08340512775011949,7.094605926092786,0.06735361926992772,246.98433897667718,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  12:00:00,15.75,65.0,3.6,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.2508127798867,23.313284644593722,7.361101452339551,0.05809573511945372,6.403973437632232,0.06079700454491045,4277.763893522393,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,5959.325738323782,4691.15267202736,0.0,8083344.934195754,0.0,6399212.701093576 
 08/31  13:00:00,16.5,63.25,3.6,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.31187935282508,23.35175255053492,6.399885187526975,0.050509565322090874,6.378638955886013,0.060556488150383156,2862.265457031966,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,3925.6611749154745,2968.284471802181,0.0,5342504.368536432,0.0,4054331.149100681 
 08/31  14:00:00,17.375,61.5,3.225,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.378321043774406,23.389700833033,4.7078857187974315,0.037155863624863714,5.064840239088485,0.048083758940286776,622.6804250195024,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,412.9365350603593,250.2241787250933,0.0,839842.7767973153,0.0,510940.4007033467 
 08/31  15:00:00,17.75,60.25,3.475,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.433633414447467,23.386993734123614,6.643146973771091,0.05242945087044609,5.454256646852623,0.051780737284009025,246.98433897667718,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  16:00:00,17.875,58.5,3.6,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.26976340640612,23.190054208173226,6.8369221328942675,0.05395877503341795,4.814224316932627,0.04570450213875167,266.41527487972735,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,35.14605189863428,0.0,0.0,0.0,69839.73168335547 
 08/31  17:00:00,17.6,58.75,3.9749999999999996,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.92618746380156,22.94019176315428,6.47068228461452,0.051068314501986636,7.2497060203531944,0.06882608339356916,1889.7393566908531,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,1956.0423238521596,2074.4287808729864,0.0,3019471.5465764063,0.0,2883306.8541194405 
 08/31  18:00:00,16.9,62.75,2.15,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.54163166977819,23.538776506722485,3.840715033633953,0.03031192610344823,4.5545059741850995,0.04323883025266463,1523.8659332345042,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,1062.9515983021968,1875.406847731159,0.0,1925703.3936581817,0.0,2662472.9722533985 
 08/31  19:00:00,15.275,73.0,1.5,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.13365418708178,23.189461293167213,4.662415312946434,0.03679699930663671,5.006110265058087,0.047526197836571644,246.98433897667718,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  20:00:00,13.975,79.0,1.5,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.410252748838914,23.443790157873146,6.492939747071242,0.051243976208551756,6.113247084448322,0.05803695383764477,246.98433897667718,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  21:00:00,12.875,83.75,0.375,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.30141196631841,23.323681713974853,6.443242038300444,0.050851748911660694,5.8381738040442475,0.055425507734412134,246.9843389766772,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  22:00:00,11.924999999999999,88.0,0.75,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.15204103350083,23.16476898299599,7.172081533246938,0.056603940552702445,6.286433851174719,0.05968112627938371,246.9843389766772,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  23:00:00,11.100000000000001,90.5,1.0,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.97704021550905,22.97854427908568,7.712145857090542,0.0608662692420473,6.683193509397038,0.06344781878351408,246.9843389766772,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  24:00:00,10.525,92.5,0.25,23.754400074888203,26.9,22.1,27.0,22.0,23.754400074888203,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.79732324917307,22.7877298022183,7.522004050558094,0.0593656204466238,6.6428286139937,0.06306460908516173,246.9843389766772,16.845972222222223,15.013333560267272,16.845972222222223,15.013333560267272,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  01:00:00,10.1,93.75,0.0,23.692016317399382,26.9,22.1,27.0,22.0,23.692016317399382,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.608620668714885,22.589180102149847,7.604837955168932,0.06001936725507892,6.756090325193385,0.06413987475227192,246.9843389766772,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  02:00:00,9.7,94.0,0.75,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.423183892664454,22.39593502188827,7.989620114158649,0.06305616854522461,6.918880885772023,0.0656853493779486,246.9843389766772,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  03:00:00,9.299999999999999,94.75,0.25,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.242847648387148,22.213304429404594,7.906977840375564,0.06240393413730927,6.9968459208656135,0.06642552118520106,272.96265896209167,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,18.674764843704498,22.201629686241773,0.0,42631.23078325573,0.0,50755.05593569868 
 09/01  04:00:00,8.825,95.75,0.75,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.120185233748227,22.101396056438553,8.30472837665524,0.0655430852479057,7.220328740737096,0.06854718614021055,406.12677266489766,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,126.1717125468753,121.89123275992429,0.0,290991.46942288533,0.0,281112.4021500023 
 09/01  05:00:00,8.325,96.75,1.0,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.060444444188427,22.052008945591886,8.693967812991414,0.06861506453495178,7.442725346103462,0.07065853896809343,513.5974069296931,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,215.19513539381796,196.00536487100868,0.0,501873.2555455385,0.0,456597.01489259815 
 09/01  06:00:00,7.824999999999999,98.5,0.25,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.0730277265226,22.105023240282527,8.590849831611795,0.06780123049515885,7.6090116941327555,0.07223720133378733,499.82878923449704,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,225.93835823651784,159.33123016490836,0.0,533226.0285425725,0.0,375777.68423097185 
 09/01  07:00:00,9.65,96.0,0.75,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.855531004977898,23.218941084409956,8.157278667220378,0.06437937363243199,7.116074953328822,0.06755743843925374,246.98433897667718,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  08:00:00,12.55,87.5,1.0,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.96267257571298,22.658207737616713,3.9882469414665773,0.03147628645014444,3.5392421005475976,0.033600282725733566,5237.656375498991,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,6892.263101836541,5786.07180953796,0.0,9360609.839626426,0.0,8570794.03462924 
 09/01  09:00:00,15.024999999999999,76.75,1.0,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.164344635611492,23.815854121145648,3.0164295004330386,0.023806449401395993,2.334428426702048,0.022162218043247788,1840.2322683244615,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,1649.8720371039556,2047.5816568522957,0.0,2725856.1213210016,0.0,2999606.172980352 
 09/01  10:00:00,17.1,64.25,2.2,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.88991360997221,24.64559983889989,3.2131145588080186,0.025358739249225132,0.8644161016173677,0.008206453410611875,331.52837581625323,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,115.83081835378562,0.0,0.0,0.0,0.0,302279.16436101013,0.0 
 09/01  11:00:00,18.275,54.25,2.225,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.83036574722334,26.856199335834226,4.383524163124321,0.03459591751580283,2.876039582090687,0.027304078201854556,825.4787048347407,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,812.6305126636763,0.0,0.0,0.0,0.0,2067953.2803405912,0.0 
 09/01  12:00:00,18.65,50.5,2.475,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.0969158217095,26.910718239103364,4.407931728158941,0.03478854839344295,3.0192400656193423,0.028663571730788366,1083.2976073542545,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,1205.1696698822102,0.0,0.0,0.0,0.0,2989124.388978946,0.0 
 09/01  13:00:00,19.15,48.5,2.225,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.567038847301752,26.90600859682946,4.36524928442417,0.03445168740035365,2.2772788053149315,0.02161966023518524,1194.0222637396218,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,1384.0140209070719,0.0,0.0,0.0,0.0,3384621.4550730567,0.0 
 09/01  14:00:00,20.125,46.5,2.85,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.762113915938684,26.915112812176112,2.606624119959301,0.02057215831212394,1.0208204958615026,0.009691300085931689,1259.3660549317665,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,1487.9801005725758,0.0,0.0,0.0,0.0,3618093.34064382,0.0 
 09/01  15:00:00,20.175,47.5,2.725,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.676756506858695,26.87332603487331,3.1170561398310275,0.02460062111962006,2.7753082318354405,0.026347771243537828,1210.6501929643014,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,1411.6305996016354,0.0,0.0,0.0,0.0,3444174.9907516846,0.0 
 09/01  16:00:00,20.1,47.25,2.975,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.63066742842234,26.893363701143386,5.259058004043611,0.041505859246601676,2.6770487595665653,0.025414931399604927,1088.2703039933408,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,1226.4711722264371,0.0,0.0,0.0,0.0,3007162.8668351173,0.0 
