Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 09/01  17:00:00,19.725,47.75,2.35,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.986554624669125,26.856804878742587,4.148809710276957,0.03274348975487392,2.188419917234313,0.02077606613300694,893.1102754361384,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,930.2981926258037,0.0,0.0,0.0,0.0,2309967.7302289004,0.0 
 09/01  18:00:00,19.15,51.75,2.1,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.516647560127677,26.886592891492732,4.020469920545668,0.03173059861653135,2.5764064924223495,0.024459470164081863,710.5640859528185,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,658.9648469760821,0.0,0.0,0.0,0.0,1657582.232821335,0.0 
 09/01  19:00:00,17.5,65.75,2.1,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.561045617303606,26.863259460032,4.411027209067148,0.03481297873719992,2.9698669967147096,0.028194841695627415,935.4928168221275,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,129.74309197562286,1252.6016638801598,0.0,0.0,2137612.191957998,335722.56891570333,0.0 
 09/01  20:00:00,15.425,79.75,2.1,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.509031716318376,24.360382757216726,5.65483600282823,0.04462944257613061,4.1555650006629055,0.039451429131065446,1846.8543614433254,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4506.80796693709,0.0,0.0,0.0,5745627.107869602 
 09/01  21:00:00,14.525,83.0,2.475,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.837791349500904,23.785248016570712,5.587500481370413,0.0440980130551449,4.256031265283272,0.04040521946236838,2919.918766275996,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,7336.196305841882,7.77969749966465,0.0,9588071.445225302,0.0,16226.810010493622 
 09/01  22:00:00,14.325000000000001,83.75,1.4,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.852000185393354,22.230258459127334,5.019776039490459,0.03961738349041927,3.5537035896024403,0.03373757486542712,2201.66808289896,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5376.807984661614,0.0,0.0,0.0,7019383.288509178 
 09/01  23:00:00,14.3,83.25,1.375,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.029399111029697,23.217599069480087,6.432922280120405,0.05077030268495045,5.299388096501855,0.050310471354389485,246.98433897667718,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  24:00:00,14.149999999999999,83.75,1.5,23.62963255991056,26.9,22.1,27.0,22.0,23.62963255991056,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.053720134138835,23.482699526584884,6.826540797472534,0.053876842823034454,5.724946188163254,0.05435056575590959,246.9843389766772,16.755972222222223,14.63525018154715,16.755972222222223,14.63525018154715,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  01:00:00,13.725,87.0,1.125,23.632113053919504,26.9,22.1,27.0,22.0,23.632113053919504,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.029910966503394,23.564420614878102,6.654076411868788,0.05251570885029318,5.832595688751097,0.055372551127996994,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  02:00:00,13.525,88.0,1.0,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.95917593933446,23.539440951136644,6.650649594040602,0.052488663509030344,5.842178851777808,0.05546353020712089,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  03:00:00,13.425,87.25,1.375,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.898930192285096,23.50176250046944,7.000426612785719,0.055249195090269466,5.6325722196124435,0.05347360075277374,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  04:00:00,13.4,87.75,1.5,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.833223243757814,23.444447717848007,7.230389393813962,0.05706412141623439,5.935872364985454,0.056353022489340585,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  05:00:00,13.25,88.0,1.125,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.73804808229164,23.34625169518803,6.889234351671777,0.05437163672609889,5.889850969486842,0.05591611202764967,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  06:00:00,13.65,85.0,1.0,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.692164010614384,23.29279800085856,6.502890074581169,0.05132250679193133,5.456868954011815,0.05180553758210161,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  07:00:00,14.175,82.5,1.0,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.80598262934963,23.414002968750104,6.258088837852372,0.049390471498301364,5.243547654557792,0.04978034242182505,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  08:00:00,15.5,77.5,0.25,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.215731589813736,22.892432440478753,4.354567955360913,0.03436738756180361,3.741947466337251,0.03552469405648194,1481.290737859549,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,3606.8481042012336,0.0,0.0,0.0,4431560.803757626 
 09/02  09:00:00,17.700000000000003,65.5,1.5750000000000002,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.92830049774575,23.427388768157314,3.5944837485023267,0.028368604494345404,3.1401360568769405,0.029811314487926854,1131.7970670043314,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,2413.1321558969503,0.0,0.0,3179253.1261994606,0.0,0.0 
 09/02  10:00:00,19.575,54.5,1.65,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.704605008314893,23.144794699964073,2.982041795431313,0.023535052652678263,2.1376444287255025,0.020294022034026173,246.98433897667718,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  11:00:00,20.15,52.75,1.9500000000000002,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.50857258858975,23.809141987602725,2.7263685668691684,0.021517212760122365,1.4477212672560338,0.013744141402571389,246.98433897667718,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  12:00:00,20.349999999999998,51.5,3.225,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.760540356025864,24.08222759058208,5.419066101352346,0.04276868493897978,3.243101702974971,0.030788833041799267,246.98433897667718,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  13:00:00,20.25,54.0,3.225,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.948109504513376,24.185294343136427,5.174025549055388,0.04083476090438516,4.031425452103529,0.0382728932155951,246.98433897667718,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  14:00:00,20.8,54.25,2.35,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.660329364368256,23.797499039371342,2.7311342625796167,0.02155482487529925,2.436477424810117,0.023131034273078006,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  15:00:00,20.924999999999997,54.75,1.275,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.70244598654162,23.81277876655956,1.2525473903178657,0.009885431125167045,1.0582266696235934,0.01004642075255681,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  16:00:00,21.05,55.75,1.8250000000000002,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,2.0,23.953540903319208,23.62816182289503,1.835811150491565,0.014488701048183558,1.4710803388491716,0.013965903968522625,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  17:00:00,20.799999999999997,59.0,2.85,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.692094125302603,23.749458250392067,3.7675058448439547,0.029734140065884235,3.1750508620780957,0.030142783003711968,246.98433897667715,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  18:00:00,20.25,65.25,2.725,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.056868880060165,23.179420606851885,3.4947216976951854,0.027581256335080035,2.723185809429272,0.025852939841943007,246.98433897667715,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  19:00:00,19.275,72.25,2.6,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.722444785174776,23.337268964100616,6.142524637570823,0.048478408648425196,4.447140195126328,0.04221953843002123,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  20:00:00,18.325000000000003,80.0,2.6,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.460079381595047,22.982191142258426,3.529218132879471,0.027853511210794962,2.989476444412741,0.02838100669028755,2488.622427339361,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,3168.1867597656747,3675.9770065599077,0.0,3803608.9005865403,0.0,4245951.439910951 
 09/02  21:00:00,17.049999999999997,88.75,0.65,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.13729291629307,22.84411039371445,4.283542853517487,0.033806838908827706,3.76385048290392,0.0357326333633388,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  22:00:00,16.474999999999998,94.0,0.0,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.316866534346204,23.231424521496123,4.4817864834420895,0.03537142941036987,3.978498121510675,0.037770420307182556,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  23:00:00,16.325000000000003,94.25,0.75,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.364638255940854,23.35029332025316,4.746993479315778,0.03746451228442903,4.458907195280291,0.04233125006792974,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  24:00:00,16.225,94.0,0.25,23.634593547928446,26.9,22.1,27.0,22.0,23.634593547928446,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.375201598271232,23.399279716945113,4.875468291082255,0.03847846905193624,4.367217161854221,0.04146077809717328,246.9843389766772,16.723333333333333,14.650283478571053,16.723333333333333,14.650283478571053,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  01:00:00,16.425,93.25,0.75,23.722652943135603,26.9,22.1,27.0,22.0,23.722652943135603,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.37221119433901,23.420158591999634,4.889516585579355,0.038589341861021656,4.536122474488849,0.04306430396434237,246.9843389766772,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  02:00:00,16.35,90.75,1.0,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.354045874175924,23.415466822747955,4.9471885165255545,0.039044503801903885,4.79818189890911,0.04555220123198095,246.9843389766772,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  03:00:00,16.075,90.0,1.375,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.319070698248268,23.386948806478472,5.258208207123351,0.04149915242737029,5.347493584581564,0.05076716743626745,246.9843389766772,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  04:00:00,15.55,93.0,1.9500000000000002,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.264834821857548,23.332097564370184,5.492313135187988,0.04334676965952776,6.200160225471416,0.0588620757219334,246.9843389766772,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  05:00:00,15.325000000000001,91.75,1.275,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.206740775099718,23.27309957083841,5.586761903164587,0.0440921840030542,5.581543665864277,0.052989154144061,246.9843389766772,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  06:00:00,15.225,92.5,1.8250000000000002,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.169094805155655,23.234213839152012,5.718135687424883,0.04512902021859104,6.223907104921324,0.05908751999522778,246.9843389766772,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  07:00:00,15.725000000000001,84.0,1.275,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.240791360280312,23.30836772510042,5.4027867795933044,0.042640204280078225,5.457674398019374,0.05181318417580864,246.9843389766772,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  08:00:00,15.9,81.0,1.8250000000000002,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.377893117104584,23.46076123673069,5.466962101813218,0.04314669268334684,6.056047675338743,0.05749392336297636,246.9843389766772,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  09:00:00,16.425,81.75,2.85,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.968556628462288,23.00655185171283,4.159164260237782,0.03282521056740449,5.097522926745854,0.04839403654049799,1965.7344861621932,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5171.523843229563,0.0,0.0,0.0,6170682.403603805 
 09/03  10:00:00,17.275,71.5,3.8499999999999996,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.81208532263107,24.08677004800637,4.9835188165431585,0.039331232017823556,8.37950818124442,0.07955201593834091,2152.1772647243884,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,5706.990519676686,0.0,0.0,6844579.187701467,0.0,0.0 
 09/03  11:00:00,18.625,66.5,4.85,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.21640399794792,24.011355563068328,4.251549471758061,0.0335543387844502,7.460744670921664,0.07082960791201356,246.98433897667724,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  12:00:00,19.450000000000003,60.0,5.550000000000001,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.7874324302539,24.901902334304157,6.455479696552196,0.05094833170662409,7.868296465318929,0.07469875704849377,280.27817061028395,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,44.494479223172625,0.0,0.0,0.0,0.0,119062.69102817611,0.0 
 09/03  13:00:00,20.2,53.5,6.075,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.190385188670746,26.91966676561725,7.063272673965153,0.05574519261825095,13.581046190283978,0.12893353399988777,946.392567506724,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,982.2373286697552,0.0,0.0,0.0,0.0,2500026.0264360523,0.0 
 09/03  14:00:00,20.85,51.25,6.2,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.7520385775012,26.99103979545979,7.319377739386361,0.057766440680078995,13.953804678185705,0.13247236808529184,1268.1477260760669,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,1470.6861208685418,0.0,0.0,0.0,0.0,3649390.0404313547,0.0 
 09/03  15:00:00,20.775,48.75,6.575,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.92068015872501,26.900958054066333,8.420265268790061,0.06645493257475599,15.304965663264952,0.14529980113928356,1208.5966422549159,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,1372.7829689500813,0.0,0.0,0.0,0.0,3436723.6044448307,0.0 
 09/03  16:00:00,20.4,47.25,6.325,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,24.541533268542338,26.74622722748908,7.9836053878623305,0.06300869875446174,14.53695949893061,0.1380086287572791,902.7084560374693,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,904.1339647384475,0.0,0.0,0.0,0.0,2344090.1943561523,0.0 
 09/03  17:00:00,19.85,50.0,6.575,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.71795038458171,26.665949134601938,7.074426979694097,0.055833225312171275,15.067735981358334,0.14304762845469526,488.06164632003424,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,320.04552331461053,0.0,0.0,0.0,0.0,862057.0753427017,0.0 
 09/03  18:00:00,18.875,54.0,6.325,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.553677581017652,26.762554650549053,8.409179321819511,0.06636743938600977,15.79072788284173,0.14991145172762116,258.1744438281583,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,14.655191822253427,0.0,0.0,0.0,0.0,40021.43787847796,0.0 
 09/03  19:00:00,17.7,61.75,4.625,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.0174643890019,23.16419030393164,3.739820696014376,0.02951564164094611,6.5052481953175585,0.061758470416567124,1917.6396478524218,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,4820.589942369431,0.0,0.0,6002476.196388069,0.0,0.0 
 09/03  20:00:00,16.5,66.25,3.7249999999999996,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.345084524771842,22.58810786637138,4.361378031330861,0.0344211344599078,6.111214300942308,0.05801765532723438,1931.6175921006532,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4707.48431678113,0.0,0.0,0.0,6049788.383915819 
 09/03  21:00:00,15.825,68.5,3.9749999999999996,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.5157102685284,23.94468283547485,6.103764376626514,0.048172502546252716,8.939109591116155,0.08486466905763451,3005.5664069187815,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,7373.174893323575,0.0,0.0,9912895.444591569,0.0,0.0 
 09/03  22:00:00,14.95,75.75,3.3499999999999996,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.95601601115447,21.645045640225522,4.988220746427356,0.039368340876446306,5.637972932865914,0.053524873168472334,2468.1106364269554,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,180.75076731387168,5724.163144630062,0.0,250024.18763578136,0.0,7727544.04626712 
 09/03  23:00:00,14.625,81.75,3.8499999999999996,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.23443741425519,22.796228688979905,8.556956923988496,0.06753373881657512,9.71443064466666,0.0922252863486867,246.98433897667718,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  24:00:00,14.299999999999999,86.0,4.475,23.81071233834276,26.9,22.1,27.0,22.0,23.81071233834276,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.28491427939372,23.078254523843178,10.00942862666391,0.07899702482797957,11.498796591923217,0.10916541042347529,246.9843389766772,16.72451388888889,15.183976782856842,16.72451388888889,15.183976782856842,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  01:00:00,14.05,88.5,3.4749999999999996,23.878478604508484,26.9,22.1,27.0,22.0,23.878478604508484,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.28466229902306,23.18610733659147,8.653270585928013,0.06829387139030083,9.194077953572904,0.08728524635110041,246.9843389766772,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  02:00:00,14.3,88.25,2.725,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.262543542990464,23.223489546698058,7.495602015979143,0.059157248694455405,7.576916369888698,0.07193249994910175,246.9843389766772,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  03:00:00,14.325000000000001,89.5,2.975,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.22190944684461,23.218282881043756,7.821962777953722,0.061732973061768955,8.047537922654325,0.07640041053009933,246.9843389766772,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  04:00:00,14.375,89.25,3.1,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.164518462342023,23.18045745031973,7.975028813376897,0.06294101018872683,8.279141712546688,0.0785991730333852,246.9843389766772,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  05:00:00,13.8,91.25,2.35,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.08643814871523,23.114938746000284,7.51384122755496,0.05930119731564436,7.0807689650653955,0.06722225617314684,246.9843389766772,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  06:00:00,14.575,90.5,3.225,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.068081586252656,23.104984226833395,8.68767477112197,0.06856539820499967,8.327352100056217,0.07905686499245937,246.9843389766772,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  07:00:00,15.425,86.25,5.175000000000001,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.89146437294261,24.003103277438854,10.808803344683202,0.08530589887080055,13.441951728312183,0.1276130215525723,246.98433897667718,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  08:00:00,15.6,81.25,6.075,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.899512643801028,22.308772298543246,10.563931436073798,0.08337330581623184,11.172455003011692,0.10606724156667516,5030.484541158578,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,7617.796558521185,5793.458475526371,0.0,9788431.349443616,0.0,7396043.831075646 
 09/04  09:00:00,16.5,73.25,6.575,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.305406268977457,23.663929616781175,11.927377750578716,0.09413398021393335,12.27748123377101,0.11655796040366015,4215.008257118475,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,7106.730598542549,4169.699251700824,0.0,9050855.119411627,0.0,5204060.466661606 
 09/04  10:00:00,16.95,69.5,5.5,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.04258429420915,23.244006289242105,8.70337526810069,0.06868931062756647,9.99326368621018,0.09487242626253686,2144.2028130527124,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,3709.393988687857,1219.4552645609347,0.0,4764185.209305935,0.0,2053369.2446917146 
 09/04  11:00:00,17.450000000000003,68.25,5.550000000000001,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.632231813319727,23.868398366758143,7.787743378468093,0.061462904624139655,9.87149991605789,0.09371644512684815,246.984338976677,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  12:00:00,17.375,70.25,6.45,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.454036426075096,23.60687041308496,10.67908630241567,0.08428213809575266,11.637116936288871,0.11047857367859362,939.0609321392906,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,1406.2492979212923,65.0925790843992,0.0,2378469.097158195,0.0,109523.81379683933 
 09/04  13:00:00,16.85,75.5,6.325,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.08656577902166,23.184182589474297,10.420243796767442,0.08223928544073102,11.723905361920444,0.11130251156012222,4581.365993583462,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,7127.6248190444685,5415.728916647775,0.0,8832723.309430081,0.0,6736709.2502319105 
 09/04  14:00:00,17.075,74.75,6.2,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.02497483070426,23.095084519438824,9.889810502672447,0.07805296735344427,11.465092274167635,0.10884543383710663,4223.534311092486,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,6787.372098695449,4939.051002111117,0.0,8272903.092435943,0.0,6010771.132471261 
 09/04  15:00:00,17.125,71.75,5.375,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.675913117235613,23.04533745407602,5.196791632359417,0.04101443677951086,10.018241262492698,0.09510955432584917,1752.5448367561764,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,4401.163601084253,0.0,0.0,0.0,5406144.655407243 
 09/04  16:00:00,17.325,65.0,5.1,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.30840451057044,23.349266199133243,6.228753121389243,0.04915894636252979,8.064960750979093,0.07656581655233885,2456.2548309953936,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,3080.6945421243868,3006.945004096616,0.0,4082892.0745210554,0.0,3853729.619664785 
 09/04  17:00:00,17.25,65.25,5.1,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.135202352801848,23.19051209644563,4.285029887584415,0.03381857497004425,8.205680636300016,0.07790176018026539,3338.4171777162364,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,4349.880454664876,4483.546733901117,0.0,5496806.434573233,0.0,5607737.660434564 
 09/04  18:00:00,16.825,64.5,5.925000000000001,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.790702987889723,24.404460059256543,7.968560438173536,0.06288996008231262,14.803848757612986,0.14054237872222267,2733.9825440285117,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,6952.842936767713,0.0,0.0,8935806.620788457,0.0,0.0 
 09/04  19:00:00,15.65,67.0,5.825,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.510039475209116,22.247317785026564,5.426057789026863,0.04282386516408697,9.529285211750823,0.0904675826611126,5439.452012044081,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,7563.647122146766,5910.6268707949375,0.0,10598985.696643298,0.0,8057416.659815908 
 09/04  20:00:00,14.774999999999999,71.0,4.125,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.17417846680121,23.388864969555968,6.612666183547141,0.05218888851350162,10.413399602028822,0.09886104449030861,347.26576576033597,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,172.8275308169819,0.0,0.0,360614.89158992947,0.0,0.0 
 09/04  21:00:00,14.6,66.75,5.550000000000001,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.638128292328584,23.358607681395696,10.496135756796473,0.08283824460955778,14.725213843713394,0.13979584732819025,246.98433897667718,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  22:00:00,14.299999999999999,66.5,5.375,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.7504374521819,23.25453925362023,9.78555630076692,0.0772301659645205,14.288513564806177,0.13564997303622847,246.9843389766772,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  23:00:00,14.275,67.75,5.925000000000001,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.770466217179937,23.15172971581911,10.446096463139135,0.08244332143553235,16.186140660016882,0.15366535743087809,246.9843389766772,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  24:00:00,14.149999999999999,66.5,6.2,23.946244870674207,26.9,22.1,27.0,22.0,23.946244870674207,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.75050202513492,23.033419497092073,11.100526786723588,0.08760825646315881,17.189144848096028,0.163187515943103,246.9843389766772,16.7225,15.594681426285474,16.7225,15.594681426285474,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  01:00:00,14.025,67.5,5.825,23.947176633606787,26.9,22.1,27.0,22.0,23.947176633606787,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.70633932926041,22.919529883253844,11.508834830197927,0.0908307301777805,15.750680738927308,0.14953125864682726,246.9843389766772,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  02:00:00,13.925,70.25,4.5,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.652622638576947,22.82549016348809,10.185193751134394,0.0803842090938926,11.887840358687956,0.11285885104850545,246.9843389766772,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  03:00:00,13.975,71.0,3.7249999999999996,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.59651416198146,22.74902463306102,9.817647194557203,0.07748343567931221,9.75703482158045,0.09262975497471798,246.9843389766772,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  04:00:00,13.925,72.5,3.6,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.533034843003016,22.66860858508422,9.15636170447231,0.07226439788733885,9.513761941722517,0.0903202103573929,246.9843389766772,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  05:00:00,13.9,76.75,2.85,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.468894875727404,22.590271518661986,8.166125833533847,0.06444919777954268,7.8615649961158045,0.07463485091775761,246.9843389766772,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  06:00:00,13.975,78.75,2.6,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.435227887843524,22.546847172563677,7.793213061477754,0.06150607279093837,7.280218350085875,0.06911575640166323,246.9843389766772,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  07:00:00,14.149999999999999,79.75,2.225,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.230080125437,23.355008029720594,7.400876503124121,0.058409650208072525,6.827708387472958,0.06481979069825668,246.98433897667718,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  08:00:00,14.575,80.0,2.85,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.578473459949304,22.71209561467948,6.171187204411866,0.048704621111576606,5.524736927406725,0.05244985154235281,5099.086647698633,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,7409.323912144152,5657.984390533156,0.0,9881925.44241561,0.0,7549826.768132616 
 09/05  09:00:00,15.600000000000001,77.75,3.8499999999999996,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.753742047900104,24.138314326174335,7.930830034092439,0.06259218187946652,9.667811040700405,0.09178269671245201,246.98433897667718,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  10:00:00,17.775,69.5,4.475,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.654361523261493,24.226597669560498,5.239007872922471,0.04134761837541333,7.20954572161568,0.0684448160618651,833.5468688475814,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,121.9205844988405,1004.0317470312422,0.0,0.0,1794522.6053901871,312597.0822748557,0.0 
 09/05  11:00:00,19.450000000000003,56.5,5.425000000000001,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.999036184959976,26.90794718508989,4.99718363891503,0.0394390783647474,11.852137004754905,0.1125198963366416,1635.0243368951828,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,340.0946693956903,1802.7609710821034,0.0,0.0,868245.1046700906,0.0,4093023.2654829742,0.0 
 09/05  12:00:00,20.775000000000002,49.25,7.2,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.004458698406,26.976789302670483,10.832099536482858,0.0854897585006192,19.843387329908722,0.1883859328012661,3055.980152118178,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,2227.0516771936577,2492.477944560451,0.0,0.0,5407824.411259059,0.0,4637280.93517899,0.0 
 09/05  13:00:00,21.174999999999997,52.5,7.325,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.15034397618759,27.00949839738596,9.256754662432133,0.07305672533062366,19.136756296157465,0.1816774336813144,3224.030143884991,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,3370.8846595845107,2846.9005765339025,0.0,0.0,5994054.056404399,0.0,4651310.841265529,0.0 
 09/05  14:00:00,20.9,53.25,6.075,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.04326726637487,26.914001665023743,5.068613234646342,0.04000281938912591,12.966950208950118,0.12310352915496292,3224.749267121342,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,3963.507907931823,2899.653147385997,0.0,0.0,6022882.633509542,0.0,4625071.107811252,0.0 
 09/05  15:00:00,21.1,51.5,6.45,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.984629984133633,26.82067757506541,7.443548198259645,0.058746426370409416,15.810954705038982,0.1501034778521877,3242.7445183357063,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,4122.862077279602,2597.2622820487313,0.0,0.0,6064363.478627045,0.0,4648373.167065461,0.0 
 09/05  16:00:00,20.45,56.25,6.325,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.816794845845067,26.705585763284784,7.489812091152209,0.059111553095599026,15.506192589437067,0.1472101766997368,3188.7585392228275,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,3669.3436238281115,2030.4818911511036,0.0,0.0,5974915.166916585,0.0,4544872.570229158,0.0 
 09/05  17:00:00,20.05,58.0,6.95,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.71500511681588,26.723970888477837,8.359092300917526,0.06597213953610492,17.556516577910138,0.16667521009809905,2746.7847812910095,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,2562.5317604793936,1299.7085413945613,0.0,0.0,5764809.173921594,0.0,3177676.860431308,0.0 
 09/05  18:00:00,19.325000000000003,54.25,5.625,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66440016725618,26.756691859644747,7.57602318280826,0.05979195354621598,14.044193838360282,0.13333049003652472,1903.0411770044777,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,1475.4454787434738,893.4377481667598,0.0,0.0,3691755.9184001335,0.0,2234107.2718220525,0.0 
 09/05  19:00:00,18.125,58.25,5.1,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.64141852541272,26.73431726464859,7.869114936059402,0.06210511020800371,13.157728196600642,0.12491470627729437,683.6254657588865,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,374.2095282135401,219.71775981446035,0.0,0.0,989118.756202413,0.0,573881.8830040016,0.0 
 09/05  20:00:00,16.675,69.0,3.9749999999999996,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.40756992576158,24.41566973747337,5.84267225750496,0.046111895354180685,7.448389444802388,0.07071231186982312,2208.350979634065,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,2393.769695622343,2642.8210095957284,0.0,3519627.0940358806,0.0,3527745.4468552363 
 09/05  21:00:00,15.625,77.25,2.025,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.703540156825124,23.73938086992709,4.607713541581875,0.03636527864087272,5.614991098432689,0.05330669195549658,246.98433897667718,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  22:00:00,14.35,85.0,2.7,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.456334062919556,22.33084238896385,4.867385913662348,0.03841468081850915,5.316203134198878,0.050470107232527456,4469.714551584537,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,6362.383820005588,5412.410478117516,0.0,8144483.283985365,0.0,7024372.162482591 
 09/05  23:00:00,13.024999999999999,91.5,1.525,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.50624138040628,23.450960319921528,7.192104673340429,0.0567619684036515,5.7839295684678955,0.05491053260701841,246.98433897667718,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
