Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 09/05  24:00:00,13.525,90.0,2.2,23.948108396539368,26.9,22.1,27.0,22.0,23.948108396539368,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.7778178260818,23.72153818025931,7.964143602204752,0.0628551012593267,6.870417743297511,0.06522525785477498,246.9843389766772,16.585,15.600328474361714,16.585,15.600328474361714,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  01:00:00,13.575,89.0,2.6,23.98391630688543,26.9,22.1,27.0,22.0,23.98391630688543,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.879920435004856,23.811256701109972,7.816938634280841,0.06169332120777515,7.95282557909124,0.07550124584146611,246.9843389766772,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  02:00:00,13.649999999999999,89.0,3.35,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.914627575844356,23.823849573246303,7.877750452003227,0.062173263955121655,9.470249717741098,0.08990712106136117,246.9843389766772,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  03:00:00,13.4,89.0,4.725,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.900127437789976,23.77531618547819,9.115025381893215,0.07193816083396905,12.948372910516163,0.12292716301161133,246.9843389766772,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  04:00:00,12.625,91.25,3.2249999999999996,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.82916803114703,23.677694481967244,7.873209229224178,0.062137423438943726,9.718346632237056,0.09226246331646051,246.9843389766772,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  05:00:00,11.575000000000001,94.25,1.775,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.71823972945159,23.561831637602097,8.364545596217656,0.06601517836682011,7.695781702191864,0.07306096436555314,246.9843389766772,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  06:00:00,10.175,95.0,0.375,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.61428936726641,23.545647751912078,8.194976114049537,0.06467689172803849,7.270123863550603,0.06901992300233073,246.9843389766772,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  07:00:00,10.55,95.0,0.75,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.435716515339116,22.7549906881424,6.10841759461923,0.04820922695790608,5.3902765584031,0.05117333349538754,5965.021224546196,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,7507.970508389889,5769.66247785469,0.0,11663063.287364386,0.0,8886997.086081464 
 09/06  08:00:00,12.825,86.75,2.2,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.038634340810567,25.042679755497666,8.051095999891366,0.06354135229073957,7.523350416249225,0.0714239641847692,341.7757540082527,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,30.84317210098449,122.57467407554955,0.0,0.0,259736.84465867208,80676.84486788472,0.0 
 09/06  09:00:00,15.375,76.5,2.6,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.413906354048095,26.923428201120203,5.225020320895727,0.041237224961767724,5.391613433565307,0.05118602530401292,3462.6495305755634,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,1594.7340721232322,5957.882674563927,0.0,0.0,7830641.1490175985,3703450.6436664006,0.0 
 09/06  10:00:00,17.200000000000003,65.0,3.7249999999999996,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.00900460996556,26.909927493179897,4.889125069837563,0.03858625191653748,7.8740920914618995,0.07475377862414312,1565.9470239177708,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,62.490570221365644,2652.685768197623,0.0,0.0,164634.6426583017,0.0,4546766.385654688,0.0 
 09/06  11:00:00,17.9,62.0,3.7249999999999996,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.01138839074566,26.92787360719604,5.8968773463220945,0.04653969607156462,8.957685281192699,0.08504101993182334,2852.9658722026643,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,1962.7535967092385,3119.937045445008,0.0,0.0,4729907.476014494,0.0,4588146.255061712,0.0 
 09/06  12:00:00,18.6,56.0,3.225,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.140196465800628,26.94232761496512,4.720607219852092,0.03725626503359019,7.386013088939032,0.07012013333756463,3202.891729724824,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,3412.2020820749053,3293.3194889877104,0.0,0.0,5921947.186370499,0.0,4647319.420322831,0.0 
 09/06  13:00:00,19.475,51.75,2.725,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.064645878290523,26.937848466002038,4.147225227512614,0.032730984603087244,6.0798707358325705,0.05772009087151188,3244.208419135124,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,4009.9914339149454,3464.9026862970304,0.0,0.0,5994970.06913305,0.0,4723036.619437358,0.0 
 09/06  14:00:00,20.375,50.25,2.975,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.074851159419595,26.893047550304345,3.7737571239224224,0.02978347679298301,6.126133986994348,0.0581592974232781,3301.4267578253975,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,4548.227725815515,3444.186153847251,0.0,0.0,6188450.562940307,0.0,4735542.144915087,0.0 
 09/06  15:00:00,20.299999999999997,48.5,3.1,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.973429791570926,26.79149994747044,5.059350900136914,0.03992971862618552,6.622385773164821,0.06287053215794015,3281.122848327223,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,4623.53658766822,3049.349263726552,0.0,0.0,6218224.070091287,0.0,4632674.563570678,0.0 
 09/06  16:00:00,20.349999999999998,45.0,2.725,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.798531188823365,26.692353853583068,4.94879257904145,0.039057163482203346,5.962971842414779,0.05661029511366998,3230.3816427257034,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,4092.2539041114433,2443.256503325906,0.0,0.0,6043501.996463276,0.0,4624728.297033217,0.0 
 09/06  17:00:00,20.475,44.75,2.225,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.70703339358181,26.722947870371158,4.704575135524813,0.03712973563706974,5.293306766788222,0.05025273741251111,3060.16837906007,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,2922.355830747003,1680.8829538418474,0.0,0.0,6037948.239692135,0.0,4023673.9214406693,0.0 
 09/06  18:00:00,20.125,47.25,2.1,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.6637038579746,26.75926150085731,4.470466952535315,0.03528209271619519,5.529091585211118,0.05249119308645873,2307.640928380917,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,1774.8272005705912,1214.537809746994,0.0,0.0,4383885.453278899,0.0,2988580.124953177,0.0 
 09/06  19:00:00,19.025,54.0,2.85,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.648618040944378,26.741110121286074,6.572272708941136,0.05187009266257376,7.475910064938998,0.07097358267049386,1062.2918838833266,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,629.9372993791333,492.7164419537253,0.0,0.0,1647591.966091192,0.0,1270319.5199875226,0.0 
 09/06  20:00:00,16.0,73.25,2.35,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.64580580006499,26.703443313178344,7.582727833393395,0.059844868399649864,7.453405136731581,0.07075992903250888,295.86622276835624,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,43.460434047100684,22.28799898793494,0.0,0.0,116088.14807534602,0.0,58910.72595047908,0.0 
 09/06  21:00:00,14.5,78.25,2.475,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.82781482029786,22.87229691614538,3.9411284711870063,0.031104415177031355,4.665488126206311,0.04429245461050272,3011.8041654041517,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,4067.727365036431,3273.3908192236795,0.0,5517689.295194067,0.0,4416401.79150674 
 09/06  22:00:00,14.899999999999999,73.5,1.775,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.26300453420661,23.29049237149936,4.196008070643906,0.033115991541421017,4.428099772722314,0.04203877555542354,2739.845619907497,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,3110.5417066642062,3494.6754483278364,0.0,4323095.8877233025,0.0,4632760.426462772 
 09/06  23:00:00,14.424999999999999,74.25,1.9500000000000002,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.392760666727305,23.46286123861954,5.850614537764338,0.046174577904228506,5.994544401245495,0.05691003355284676,246.98433897667718,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  24:00:00,14.275,77.25,2.475,24.01972421723149,26.9,22.1,27.0,22.0,24.01972421723149,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.196006223063925,22.67708947400417,5.565510862530734,0.043924465240356696,5.0186189625057445,0.04764495087997234,2443.9916326274783,16.562430555555558,15.817346112822705,16.562430555555558,15.817346112822705,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5735.56447486001,0.0,0.0,0.0,7891226.257142896 
 09/07  01:00:00,13.85,75.0,2.6,24.02238304550834,26.9,22.1,27.0,22.0,24.02238304550834,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.80068051039008,23.383166057624955,4.7916392453191285,0.03781686832961183,5.790398731391663,0.054971948496935596,3208.9677974175543,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,7396.830843526247,135.3137790635391,0.0,10448872.953385916,0.0,196032.53724777687 
 09/07  02:00:00,13.475000000000001,75.5,2.15,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.114124206807205,23.838935205194257,6.721289509636899,0.053046172171546974,7.157573671282856,0.06795141223827564,246.98433897667718,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  03:00:00,13.25,76.75,1.625,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.490675516621394,23.96619159562413,7.225005554019265,0.057021630746507394,6.714693984402925,0.06374687288496393,246.9843389766772,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  04:00:00,13.05,77.75,1.5,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.653875647561133,23.99925571485153,7.55808847288632,0.0596504081316044,6.701528798151816,0.06362188737461816,246.9843389766772,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  05:00:00,12.925,78.0,1.9500000000000002,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.711563875589704,23.97688697368772,8.20786631813868,0.06477862458517233,7.193435490189364,0.06829187135920758,246.9843389766772,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  06:00:00,12.9,76.5,2.475,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.745809874962074,23.951809929293592,9.096492106246004,0.07179189138232958,7.923301477047835,0.0752209547091561,246.9843389766772,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  07:00:00,12.9,76.75,2.6,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.507176807370055,22.5359610824642,6.483059686756624,0.05116600019222883,5.570248802217229,0.05288192479915951,5992.907011442273,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,7637.118613746364,5924.899631339466,0.0,11613443.169553261,0.0,9036061.35718637 
 09/07  08:00:00,13.5,74.0,2.225,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.6526673399501,23.76335205313148,7.889032728787662,0.062262306630033376,6.768644707301974,0.0642590615092983,365.8958445209548,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,96.38944186584372,92.37644638676768,0.0,217336.19459291094,0.0,210255.63902524108 
 09/07  09:00:00,14.375,69.25,3.225,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.651138635455524,22.78035493867416,5.756277692379468,0.045430046883026175,6.162381467044465,0.058503417871435884,5444.607410691532,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,7291.079501671188,5569.082323766707,0.0,10583908.715916568,0.0,8092959.439573323 
 09/07  10:00:00,15.35,67.25,2.85,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.917368281866153,24.048499793400463,6.333155356357712,0.04998291606704722,5.889373386354148,0.05591157802635005,2306.6124797038665,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,2923.69074653495,2058.14917126674,0.0,4286314.367646752,0.0,3115374.8846638156 
 09/07  11:00:00,16.275,64.75,2.975,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.475517060402435,23.49624735599194,3.6848038835612806,0.02908143458863388,5.394744313857002,0.051215748747618285,600.5411093712954,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,0.0,638.47070409208,0.0,0.0,0.0,1270893.6021111112 
 09/07  12:00:00,17.325000000000003,64.0,2.725,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.154063831503176,23.993073459312427,2.949881658941049,0.023281236456414577,4.75262861352123,0.0451197348381499,246.98433897667718,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  13:00:00,18.35,60.25,2.6,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.610946609173467,26.53569846978641,4.664313029903061,0.03681197658447451,6.395392827132282,0.06071554333638981,1948.4725303161185,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,1432.780068231214,1019.9223087906621,0.0,0.0,3553118.7863802826,0.0,2533140.914065988,0.0 
 09/07  14:00:00,18.6,56.75,3.35,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.119696700160745,27.03650710443167,5.343647789978597,0.04217346392904066,8.00466808462906,0.07599341981368793,3194.2082383857514,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,3089.8473955638456,2182.6316672914713,0.0,0.0,5938036.766152198,0.0,4599969.27172047,0.0 
 09/07  15:00:00,19.049999999999997,56.75,2.025,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.06324137218939,26.955880870232985,4.1393337358366855,0.03266870288980419,5.233279253275224,0.0496828579388669,3189.314991837427,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,3945.1601026157823,2484.0863270823897,0.0,0.0,5962825.030856617,0.0,4557565.319442082,0.0 
 09/07  16:00:00,19.05,57.0,3.075,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.832122536923578,26.779290465963125,4.364165661496257,0.03444313516520284,6.8980451974822135,0.06548754289920712,3173.1978468929988,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,3477.030588007684,2030.077885282281,0.0,0.0,5912874.7795435,0.0,4550271.217064544,0.0 
 09/07  17:00:00,18.85,59.25,3.225,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.653678827845027,26.69506546306562,4.933402134111162,0.03893569807137731,7.465884218290965,0.07087840091339206,2715.9700341719536,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,2336.1952247198215,1348.6030201787537,0.0,0.0,5494100.750472179,0.0,3337418.375758553,0.0 
 09/07  18:00:00,18.275000000000002,61.5,2.35,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66360462262513,26.7475453790932,5.178482376761215,0.04086993535260425,6.497993573506427,0.06168959766443624,1847.0362088688985,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,1355.3535245507985,904.8251842167956,0.0,0.0,3426876.3932404807,0.0,2298139.0150362817,0.0 
 09/07  19:00:00,17.275,67.25,1.275,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.670782593488354,26.739157797513602,5.9294050778475444,0.04679641342384871,5.858788394907907,0.05562121519426269,753.1935158198582,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,412.8234132553189,271.162097328796,0.0,0.0,1093964.0483488294,0.0,717867.8635668161,0.0 
 09/07  20:00:00,17.0,69.0,1.375,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.642349572940148,24.486591233388133,3.728444130291706,0.029425854813108943,3.747786672044355,0.035580129360730295,246.9843389766775,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  21:00:00,16.549999999999997,68.25,2.7,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.03988827455575,23.85251241387671,4.420494754034758,0.034887699074669924,6.363886953564192,0.06041643798294556,246.98433897667718,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  22:00:00,15.575,70.25,2.35,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.551524622100196,22.522396408645523,3.0272630283958972,0.0238919504334106,4.136981864382992,0.03927500756531853,2957.913101413069,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,2271.9345490435485,4889.449358042275,0.0,3350744.5066105,0.0,6387626.3073509615 
 09/07  23:00:00,15.3,68.0,2.1,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.81462103017203,23.75545351865037,5.407815421747846,0.04267989163726414,6.308902152370392,0.059894432193784056,246.98433897667718,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  24:00:00,15.0,70.75,2.1,24.025041873785195,26.9,22.1,27.0,22.0,24.025041873785195,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.104387934187237,22.90187932388077,4.368681269289392,0.03447877352122222,4.742955090628594,0.04502789791518378,4387.168215062451,16.534722222222225,15.833460223591498,16.534722222222225,15.833460223591498,22.1,26.9,22.1,26.9,0.0,0.0,5783.285068320925,5400.38943750114,0.0,7609599.331373043,0.0,7263049.953815036 
 09/08  01:00:00,14.0,77.25,1.65,24.022150186406677,26.9,22.1,27.0,22.0,24.022150186406677,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.94034602167884,22.73515684840587,5.676890197439936,0.044803500039776484,5.624994693988046,0.05340166246878297,246.98433897667718,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  02:00:00,13.100000000000001,79.75,1.9500000000000002,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.433292693758165,23.258831591515584,7.558820824324119,0.05965618804041563,6.72674334165532,0.06386126511890611,246.98433897667718,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  03:00:00,12.375,84.5,1.275,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.592447345563073,23.42002177103477,7.426353276499148,0.058610719557174284,6.5458520661741595,0.0621439488613251,246.9843389766772,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  04:00:00,12.275,86.75,1.0,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.640483148564744,23.462960258336885,7.2466552222397755,0.05719249558222612,6.362275237865141,0.060401136937799985,246.9843389766772,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  05:00:00,12.6,87.0,1.375,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.648929333449452,23.465301536612657,7.500767790281994,0.0591980183343698,6.405674762896728,0.06081315631081723,246.9843389766772,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  06:00:00,12.55,88.5,1.125,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.653747448156665,23.464251196587266,7.249373523322987,0.05721394912429828,6.3536088149792675,0.06031886105756532,246.9843389766772,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  07:00:00,13.100000000000001,88.25,1.8250000000000002,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.62646838385024,24.476858169338723,5.325751978618698,0.042032225512039646,4.874285809028242,0.04627470419275355,3090.5755366989883,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,7424.05902681547,0.0,0.0,10219081.789752185,0.0,0.0 
 09/08  08:00:00,13.975,84.25,2.475,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.414832486424146,22.249885657141945,6.219456488981008,0.04908557491161463,4.909906176134876,0.04661287105774197,2456.318207334565,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,168.37330497737827,5615.135383136749,0.0,228187.59314749323,0.0,7707715.314852453 
 09/08  09:00:00,14.95,77.75,3.35,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.065643891971185,23.566685621908906,5.1260360606584765,0.0404560153288112,4.320604796560724,0.04101825718227625,5072.344690746535,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,7270.445940678148,5594.56802738772,0.0,9817522.811970156,0.0,7519137.517305881 
 09/08  10:00:00,15.65,72.25,4.35,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.26329078215619,23.398538878609493,6.322633473711953,0.049899874621265806,5.275553400486635,0.05008419338242781,4875.304238828332,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,7203.5252375295795,5240.793291668752,0.0,9666913.598078612,0.0,6961819.974438432 
 09/08  11:00:00,16.1,70.25,4.225,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.811939541101665,23.620024324935745,5.259066972907388,0.041505930031217,5.49686430851549,0.05218523899298605,2557.735768435396,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,5434.282676156141,634.7568326271967,0.0,7071327.710515023,0.0,1232769.3796153865 
 09/08  12:00:00,16.2,68.5,4.85,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.814951280096377,26.396169790851875,7.436689949161446,0.058692299277396,11.079820770222852,0.1051878057091212,581.1460324367603,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,468.5287564792662,0.0,0.0,0.0,0.0,1194488.3278735373,0.0 
 09/08  13:00:00,17.4,56.75,5.925000000000001,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.8240548923455,26.90331168285898,9.339765132033264,0.07371186563609468,14.526962673915467,0.1379137225210495,1045.63293971218,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,1146.5367941909697,0.0,0.0,0.0,0.0,2854437.742369285,0.0 
 09/08  14:00:00,17.275000000000002,58.25,5.0,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.117570608073052,26.904184830018274,7.095641147623216,0.05600065306585318,11.777602526398255,0.11181229299263448,1214.883474404864,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,33.54702932286694,1386.9486841473013,0.0,0.0,90674.4315473097,0.0,3368424.3215222415,0.0 
 09/08  15:00:00,18.225,53.25,4.6,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.883741091196296,26.88130566471967,7.403227201311623,0.058428202532086956,11.627373475548342,0.11038607279102836,2222.4911362890152,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,1281.8195967808222,1571.3624760137282,0.0,0.0,3299581.914556252,0.0,3765784.8576018,0.0 
 09/08  16:00:00,18.299999999999997,51.0,4.975,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.837405682193076,26.765955613035985,10.390126314952134,0.08200159040863078,12.740512776560202,0.12095381417875004,2152.0273110980506,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,1472.5692633486603,1247.0053658860502,0.0,0.0,3760975.9076690814,0.0,3054012.1056871517,0.0 
 09/08  17:00:00,17.825,54.75,5.1,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.730569141364242,26.713011155642747,10.485264808986248,0.08275244825033501,13.326879405121556,0.12652056659095387,1631.55141165827,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,1052.256250218928,882.6833679652982,0.0,0.0,2743366.4924313417,0.0,2210563.8048365796,0.0 
 09/08  18:00:00,17.474999999999998,59.75,3.5999999999999996,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.670349681065673,26.68265099916279,8.70445240882039,0.06869781170343717,9.589485609218226,0.09103910343240793,1213.4111216395252,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,716.0383755690376,613.0044836143736,0.0,0.0,1897449.5269087772,0.0,1560824.57375209,0.0 
 09/08  19:00:00,16.950000000000003,64.0,3.8499999999999996,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.596864730753857,26.626528906017118,10.37505756714133,0.08188266391548751,10.248030058107656,0.09729108593078621,400.71803055756146,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,110.19373454688494,93.91306791285328,0.0,0.0,302152.2862497235,0.0,248102.1857535453,0.0 
 09/08  20:00:00,15.675,69.5,5.675000000000001,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.956340018417478,23.971364959966937,12.249475025536501,0.09667605602823931,11.330203121389879,0.10756484507227865,5447.231175437168,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,7520.990501928102,5799.583581828111,0.0,10542030.074185934,0.0,8144058.537071832 
 09/08  21:00:00,15.0,71.75,6.575,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.10874224697933,23.230272754200378,15.47162083564173,0.12210607227134326,17.16320580914276,0.1629412601013993,247.84147997553515,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,1.3551449326580578,0.0,0.0,3082.63720504952,0.0,0.0 
 09/08  22:00:00,14.450000000000001,75.0,6.7,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.827137302925642,23.940440906485644,18.94536115450706,0.14952173808510907,17.33206148245148,0.16454431471078562,246.9843389766772,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  23:00:00,13.7,79.0,5.5,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.956920706988825,21.958145703072923,12.439794803752225,0.09817810942266719,11.056258075715037,0.1049641100209624,2790.3799240696244,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6115.807156823588,0.0,0.0,0.0,9138224.106334588 
 09/08  24:00:00,13.649999999999999,77.75,6.675000000000001,24.019258499028155,26.9,22.1,27.0,22.0,24.019258499028155,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.968457964968962,22.34957138038901,17.946333745539764,0.14163715286315265,17.788208721694623,0.16887481140123842,389.15703189891485,16.517500000000002,15.815934845539864,16.517500000000002,15.815934845539864,22.1,26.9,22.1,26.9,0.0,0.0,0.0,323.761679066759,0.0,0.0,0.0,510891.16812800284 
 09/09  01:00:00,13.55,79.25,6.075,23.99659514912534,26.9,22.1,27.0,22.0,23.99659514912534,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.876130815725418,22.753194021144235,16.090731527594976,0.12699225554190613,16.09980710862927,0.15284573796068374,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  02:00:00,13.125,82.25,5.7,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.778867761648094,22.947336586781145,15.039520990735644,0.1186958274462509,15.179047238608668,0.14410437721838945,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  03:00:00,13.0,83.75,4.5,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.68527772292677,22.997417573006857,12.195065466869266,0.09624664158139816,11.977208056532472,0.11370727560631093,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  04:00:00,13.45,82.5,5.300000000000001,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.6064045508261,23.018554551389037,13.907375004189717,0.10976063564421148,13.966429692840137,0.1325922254021281,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  05:00:00,13.6,82.75,4.875,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.530275623927448,23.012676382802255,12.684369593398534,0.10010835753678216,12.741324411927877,0.12096151955098773,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  06:00:00,13.375,84.5,5.800000000000001,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.453705449372997,23.00072617543386,16.581021449651907,0.13086175165304914,14.716991825141857,0.13971779046156985,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  07:00:00,13.524999999999999,82.0,6.95,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.50133242128561,23.175370855542504,21.224892672492423,0.16751239615751395,17.89234800913532,0.16986347208097047,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  08:00:00,14.125,78.0,7.2,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.798785408620464,23.66369442021156,20.20329283379788,0.1594496634250352,19.189078439085705,0.1821741611572147,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  09:00:00,14.825,73.25,7.2,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.427018273014156,22.44214570772081,16.3559096844642,0.12908511081101032,15.123098042491423,0.14357321581309138,5699.701097959298,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,7786.570419607097,5998.969560810853,0.0,11062636.86047385,0.0,8531143.47186358 
 09/09  10:00:00,15.75,68.25,7.2,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.196511939200406,23.355575108261675,17.21045632895682,0.13582941610650148,19.042617220846683,0.1807837113938529,383.2306015141019,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,139.80739321543658,97.46216998234348,0.0,287434.0573957988,0.0,202454.7519958185 
 09/09  11:00:00,15.7,70.0,6.075,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.967801685832114,23.067173215169333,11.984285147117095,0.09458310824959983,12.008870457103999,0.11400786697043774,5286.14563372112,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,7563.396299569329,5746.326342915955,0.0,10286311.733291838,0.0,7819011.998410348 
 09/09  12:00:00,15.975000000000001,68.75,6.075,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.77687832798919,23.890142415818037,14.760847627382331,0.11649646448310688,15.166736050261367,0.1439874992548574,246.98433897667724,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  13:00:00,16.25,66.5,6.575,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.66792536298987,22.664330236977566,12.954255476833342,0.10223836741343248,12.94880144025242,0.12293123131773044,5123.642565371495,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,7337.051909909381,5632.633027350643,0.0,9905892.357663848,0.0,7615207.417534816 
 09/09  14:00:00,16.6,63.0,6.325,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.404030783382062,23.367863030465266,12.434828785942448,0.09813891631316533,12.315138667908098,0.11691546644528863,4236.00350010774,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,5741.143768670648,5037.858659552275,0.0,7608019.690215937,0.0,6723598.359101886 
 09/09  15:00:00,16.775,62.75,5.375,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.17443629039177,24.065289383375465,11.47335655899381,0.09055072639577644,13.209103354834571,0.12540244342346818,246.98433897667718,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  16:00:00,17.7,54.75,5.1,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.929007684256327,22.810938997048794,9.717549577235557,0.07669343914147635,8.822526579860043,0.08375787217063528,1503.4930442934517,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,601.862533230243,2396.8262207781468,0.0,1184875.6899359347,0.0,3329774.538722961 
 09/09  17:00:00,18.075000000000003,51.25,5.1,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.50437094904859,23.24382223334296,10.085571739836627,0.07959796616300854,9.37933520897101,0.08904401164082351,1285.884337938038,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,76.47067191821031,2654.275469148336,0.0,143859.56331229286,0.0,3587633.773316087 
 09/09  18:00:00,16.975,52.5,6.300000000000001,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.419012335304856,23.216487767299707,14.242734193676927,0.11240737795152357,15.806361976543343,0.15005987615115907,246.98433897667715,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  19:00:00,15.7,55.25,5.5,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.823342366889694,23.560701465386806,12.364005388585397,0.0975799595646739,14.243632044165052,0.13522388413361586,246.98433897667718,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  20:00:00,14.8,56.75,5.925000000000001,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.80530514026441,23.534704485565214,13.794414849328717,0.10886912460087825,15.890852104127564,0.15086199482338097,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  21:00:00,13.625,63.0,4.25,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.69699101751848,23.423200459284228,11.214949913478403,0.08851131366275422,11.431572399419995,0.10852720828585719,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  22:00:00,13.075,68.0,3.225,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.581907496207062,23.311816074876113,9.727841147989068,0.07677466290565486,9.15894306227214,0.08695168841759228,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  23:00:00,12.100000000000001,76.5,2.725,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.448205234800103,23.182083747796618,9.66741085493809,0.07629773125065578,8.180736892619166,0.07766495331142043,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  24:00:00,11.95,82.0,2.225,23.973931799222527,26.9,22.1,27.0,22.0,23.973931799222527,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.32841592393629,23.066611115233076,8.734210028198756,0.06893266660720182,7.316575703851814,0.06946091995108702,246.9843389766772,16.45840277777778,15.678581209765225,16.45840277777778,15.678581209765225,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  01:00:00,12.45,82.25,2.475,23.943357369300273,26.9,22.1,27.0,22.0,23.943357369300273,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.226267552573322,22.968883281813216,8.895328670624423,0.07020425701167757,7.345382915808512,0.06973440518854376,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  02:00:00,11.7,89.5,4.475,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.07962088571944,22.82080635863198,12.955215622406895,0.1022459451330548,12.066911976536836,0.11455889213553533,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
