Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 09/10  03:00:00,11.325000000000001,90.5,3.9749999999999996,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.922742932410408,22.662671424997455,12.575535000657897,0.09924940650715272,10.368643164363485,0.09843614308016793,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  04:00:00,11.45,87.0,3.6,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.790977617545366,22.537696800259486,11.655843909000858,0.09199096422123001,9.1996938834329,0.0873385619553182,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  05:00:00,11.125,89.0,2.85,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.652851944863848,22.40363975622305,10.007473625532715,0.0789815954484755,8.163849060749508,0.07750462635177069,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  06:00:00,11.225000000000001,89.25,2.6,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.544124163412114,22.297504986022318,9.381243823161174,0.0740392262992333,7.729939836883103,0.07338524932555396,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  07:00:00,11.75,86.0,3.35,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.569438624072937,22.337920581901365,10.81655235607742,0.08536705609248957,8.585828900820028,0.0815107501285916,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  08:00:00,12.425,84.25,3.6,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.835619971263576,22.724649171447886,11.145183396118567,0.08796069808722028,8.70159689555685,0.08260980954392423,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  09:00:00,13.2,79.5,4.725,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.486111367762657,23.710309560071224,14.264539369641243,0.1125794700949695,10.45714492852678,0.09927634677721167,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  10:00:00,14.525,72.0,4.725,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.49926147939783,21.784909586916456,8.010665417062008,0.06322226357202174,6.736204409071111,0.06395108506651828,5878.001462029948,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,7664.904914316078,6305.4594956664305,0.0,10929503.112496115,0.0,9305397.171703426 
 09/10  11:00:00,15.575000000000001,66.25,3.8499999999999996,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.047047296187188,22.788357774636523,8.222060880824081,0.06489065178099987,6.525970227610836,0.06195519788643934,2428.8228607906913,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,45.21426572851316,5652.3599043288295,0.0,101256.95183998116,0.0,7735364.448548162 
 09/10  12:00:00,15.95,66.5,3.9749999999999996,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.180099966942535,23.633846578913214,8.42795335521742,0.06651560896069514,6.866283664199251,0.06518601040501998,2942.5648603826658,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,7182.2610850444125,0.0,0.0,9686717.920260463,0.0,0.0 
 09/10  13:00:00,15.774999999999999,66.25,4.475,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.251237554596187,22.523105322689496,8.36157223454969,0.06599171182000034,8.441862734307708,0.0801439874827117,2393.2456157110187,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,12.675401188828216,5622.897369029706,0.0,27144.848430715138,0.0,7681803.268235971 
 09/10  14:00:00,15.7,69.0,2.7249999999999996,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.0087101431519,23.321534416903052,3.9520027211802806,0.031190237597945203,3.298918244346918,0.031318735070987924,3991.115014772303,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,6374.598195421439,3745.331915031978,0.0,8553282.600413889,0.0,4898911.999180615 
 09/10  15:00:00,15.925,65.5,2.475,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.463650958862697,24.003139755104367,5.186107435394067,0.04093011430672853,4.632883324855122,0.04398291643467496,1929.8300671355453,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,4512.723316332484,0.0,0.0,6047519.999505796,0.0,0.0 
 09/10  16:00:00,16.0,64.0,2.975,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.978109724154212,22.64422523529618,5.862219701840445,0.04626616888997276,5.328965447241184,0.050591268010533985,2122.460355108351,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,10.193394931938062,4998.372893359608,0.0,22052.687184983082,0.0,6713940.716639224 
 09/10  17:00:00,15.925,64.0,3.1,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.273148591310893,23.970949951094283,6.3097042450252525,0.04979783377181621,5.468159663317912,0.05191272748719463,2903.6660783578386,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,7064.595881269189,0.0,0.0,9546552.404092036,0.0,0.0 
 09/10  18:00:00,15.525,65.5,3.1,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.411858305646444,21.685383294619577,6.636789051393162,0.05237927248657655,5.184833183841702,0.04922292850096127,2421.18779588414,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5673.207398496442,0.0,0.0,0.0,7809060.391188379 
 09/10  19:00:00,14.875,70.5,2.35,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.502371131253277,22.576062872213647,7.548424567330107,0.05957413806508674,5.889498879280962,0.05591276941074853,246.98433897667718,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  20:00:00,14.175,75.75,2.1,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.43308532991322,22.75073059298343,7.4892113173943295,0.059106811632201134,5.767363877318294,0.05475326393469796,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  21:00:00,14.0,74.0,1.65,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.345885341587678,22.780384640522744,6.855133169734771,0.05410250129223757,6.107699034452223,0.05798428266027134,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  22:00:00,13.774999999999999,73.75,1.5,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.248283551524597,22.750637628647905,6.695872595105162,0.05284557524406945,6.199888588313506,0.0588594968971327,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  23:00:00,13.175,76.25,1.9500000000000002,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.11682682865317,22.66543829399378,7.48180434003775,0.05904835383246426,6.870450899659259,0.06522557262926545,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  24:00:00,11.725000000000001,83.0,1.65,23.91278293937802,26.9,22.1,27.0,22.0,23.91278293937802,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.94396797456147,22.52538350776235,7.866601779576573,0.062085275720694236,7.096512650698363,0.06737172102279104,246.9843389766772,16.36215277777778,15.493281634478846,16.36215277777778,15.493281634478846,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  01:00:00,9.725,91.0,1.125,23.854498395440217,26.9,22.1,27.0,22.0,23.854498395440217,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.728341073929744,22.335631792499154,8.312461329152287,0.06560411572858424,7.008072283623907,0.06653210020747309,246.9843389766772,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  02:00:00,8.45,95.25,1.0,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.49332225773884,22.162065290363373,8.681925293021546,0.06852002182227215,7.406802667095457,0.07031750206339905,291.4405085590662,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,0.0,67.72020016949386,0.0,0.0,0.0,159791.83601995755 
 09/11  03:00:00,8.8,95.25,1.8250000000000002,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.285529196716567,22.084836890743,9.366099497150767,0.07391970332320047,8.034839021060456,0.0762798517574191,347.7697058067314,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,10.099515786428674,147.131503406185,0.0,23227.722162340124,0.0,339027.8997695308 
 09/11  04:00:00,9.225000000000001,93.5,2.475,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.15373773940115,22.05733907310804,10.10498902567861,0.07975121245397715,8.28195232456643,0.07862585596600546,426.8601955582988,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,95.02942414290334,189.2566327618589,0.0,217338.03524995563,0.0,429244.62610697205 
 09/11  05:00:00,9.3,93.0,2.975,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.087064862330394,22.049369850278126,11.07475538948508,0.08740486186558122,8.628951512019137,0.08192014058197081,505.89341992664373,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,177.05374920229664,234.5123579865638,0.0,402865.29082291876,0.0,527833.7124968122 
 09/11  06:00:00,9.149999999999999,95.25,2.35,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.05856376211831,22.053673044236596,9.94548230200317,0.07849234373325395,8.278876333836704,0.07859665362402256,549.5598922879253,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,219.36832311436038,264.49647698856575,0.0,496463.27232556185,0.0,591197.7425372534 
 09/11  07:00:00,9.7,93.75,1.65,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.60377757030716,22.544987142047688,8.978985952022565,0.0708645021247748,7.748920868930158,0.07356544836961161,246.9843389766772,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  08:00:00,10.725,90.0,1.125,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.31522275049991,23.19441631378011,8.318677091373694,0.06565317214737136,7.1368958517089425,0.06775510450794896,246.9843389766772,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  09:00:00,11.675,83.75,2.95,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.596936885272328,24.096700785009318,7.398583575309183,0.058391553822925935,6.168011413635608,0.05855686654542287,3444.6627057797605,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,7784.5058337111295,0.0,0.0,11493642.1204911,0.0,0.0 
 09/11  10:00:00,12.05,83.5,2.85,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.78273265851566,21.41877690519939,7.372763743102389,0.05818777696392913,5.523799836229751,0.05244095513809685,2969.103469523582,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,336.6638945943407,6189.984519461443,0.0,519106.5688730049,0.0,9261141.100923948 
 09/11  11:00:00,13.075,78.75,2.225,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.735728769106558,23.35203188517624,4.110690003643951,0.03244263907461625,2.4633134012734805,0.023385805314666466,5544.92904688079,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,7468.044932180425,5533.240415778636,0.0,11061168.557502447,0.0,7976445.499503325 
 09/11  12:00:00,13.625,77.0,2.1,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.273478038341395,23.19102008097696,3.980907416676853,0.03141836100368139,2.2305971014244297,0.021176481044759946,5127.832911030356,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,6964.425672733528,5438.54194164955,0.0,9829731.309498616,0.0,7707181.140583338 
 09/11  13:00:00,14.15,74.75,2.1,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.42951449627117,23.362571034131605,3.993098196263471,0.03151457381997649,1.9738063649977922,0.018738602792817412,3658.611434334046,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,5461.4874036397005,3454.1913235131346,0.0,7507645.020703297,0.0,4750615.912981095 
 09/11  14:00:00,15.125,70.25,2.475,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.62199328801885,23.468676082660075,3.9371425406100014,0.031072957171934507,1.3494702270890557,0.01281138160996012,2365.8561846863104,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,4090.877843687812,1077.3408405609175,0.0,5626736.129510551,0.0,1988278.8781673394 
 09/11  15:00:00,16.675,66.0,2.975,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.874546777212466,23.725583946237162,4.693218577317555,0.03704010671376944,1.2185949639798919,0.011568899259969909,498.2143298273396,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,438.7341935390597,0.0,0.0,903423.2593545766,0.0,0.0 
 09/11  16:00:00,17.174999999999997,62.0,3.1,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.307723466225617,23.70184266550556,4.5711480932927895,0.036076694573382175,1.5938006857480187,0.015130966497407946,322.0237240457027,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,5.142480857206559,0.0,0.0,122.96064686942846,13919.221243801878,0.0,0.0,255776.3678645667 
 09/11  17:00:00,16.525,64.75,3.1,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.685373710739338,23.067467561756605,7.803809220262874,0.0615897004434099,4.197583575834268,0.039850338266236435,2052.180856905504,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,202.6167146519858,0.0,0.0,4586.76238974167,537552.7659979255,0.0,0.0,5943755.239801769 
 09/11  18:00:00,15.774999999999999,68.25,2.35,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.881801989772423,23.94759290596742,8.451383508619198,0.06670052585046374,6.190191548630875,0.05876743671427924,405.79579826642146,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,213.95285171278323,0.0,0.0,0.0,568775.9907489792,0.0,0.0,0.0 
 09/11  19:00:00,15.225,68.25,2.475,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.358311230704583,22.643392660164263,4.178094757664185,0.032974614997065554,2.2199899017527733,0.021075780132595485,4412.284317013074,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,5745.822334555808,5345.430167312073,0.0,7752960.483231987,0.0,7210852.697118676 
 09/11  20:00:00,14.424999999999999,69.5,2.6,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.043480713228746,23.486330630634797,8.054296512096688,0.0635666115689238,5.276351874170496,0.05009177380240604,246.98433897667718,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  21:00:00,14.05,71.5,2.975,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.404770681294284,23.401335497757202,9.239823695005592,0.07292310171392756,5.833861300426994,0.05538456638689227,246.98433897667718,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  22:00:00,13.625,76.5,3.1,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.413007717175724,23.271329145851688,9.541085335897268,0.07530073726265815,5.93473191423325,0.0563421954629264,246.9843389766772,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  23:00:00,12.899999999999999,82.5,2.725,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.335319188657706,23.131364328661846,9.029275294742725,0.07126139875130794,5.976889097320933,0.056742420491456516,246.9843389766772,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  24:00:00,13.825,77.25,2.6,23.796213851502415,26.9,22.1,27.0,22.0,23.796213851502415,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.279676342626402,23.032782462629058,8.299950562627687,0.06550537749180538,5.450747325637275,0.0517474210593312,246.9843389766772,16.28951388888889,15.140041974249742,16.28951388888889,15.140041974249742,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  01:00:00,14.125,76.5,3.35,23.714936216352175,26.9,22.1,27.0,22.0,23.714936216352175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.214447456413097,22.94302985604099,9.80510769174652,0.07738447064825865,5.768868025586331,0.05476754377361026,246.9843389766772,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  02:00:00,14.1,78.5,3.6,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.13049732859219,22.846448424948456,10.487350297594299,0.08276890747108512,5.97137480229336,0.05669006977152953,246.9843389766772,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  03:00:00,13.875,80.5,3.6,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.040535173473543,22.749882519770587,9.986007018005346,0.07881217537555597,5.592055650909057,0.053088951123040934,246.9843389766772,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  04:00:00,13.575,84.0,3.6,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.942160767589385,22.648760142872725,10.33001177778035,0.08152715078149445,5.877954447560327,0.05580317075694034,246.9843389766772,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  05:00:00,13.425,85.0,3.9749999999999996,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.832578367340012,22.539486353556832,11.708705901431486,0.09240816487116268,6.5518751614476525,0.06220112994651904,246.9843389766772,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  06:00:00,13.025,88.0,3.3499999999999996,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.720485769751924,22.42596497352191,10.337676278020467,0.08158764101908401,6.448142542407854,0.061216330029305474,246.9843389766772,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  07:00:00,13.05,88.25,3.1,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.383608641770667,23.10650026377475,9.989852057972943,0.07884252143516779,6.853446082544891,0.06506413505406998,246.98433897667718,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  08:00:00,13.25,88.75,3.1,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.888356059293162,22.302415574571334,5.16867672250121,0.040792546568296534,3.1775405966066304,0.030166419641640137,5627.916966694485,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,7902.256019417189,5914.152192023795,0.0,11055675.47503628,0.0,8279032.372978361 
 09/12  09:00:00,13.975,80.0,3.775,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.864198257769903,24.006521591346647,7.948864637590356,0.0627345156802684,5.506211078746151,0.05227397384451658,3224.022318682346,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,7449.018303776456,92.72344712371657,0.0,10505861.516643222,0.0,193592.34797481194 
 09/12  10:00:00,14.8,68.75,4.675000000000001,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.10848260544524,23.263220644560477,7.767440285169029,0.06130266730937848,5.090651745153829,0.04832880403094009,5521.20975119767,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,7386.960686261124,5764.58294487489,0.0,10628152.096560635,0.0,8324168.017687325 
 09/12  11:00:00,15.600000000000001,57.75,5.574999999999999,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.60015319881542,23.892776402168174,9.474092917542162,0.07477201560096543,6.356103235152195,0.06034254217930447,3855.2649476148954,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,3508.462061856027,5226.934095593372,0.0,5361508.658250464,0.0,7604682.088576786 
 09/12  12:00:00,16.475,48.25,6.475,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.31061563850563,23.788227045898918,16.65607606433462,0.13145410227371798,11.930112572547536,0.11326016813752424,604.4432172944322,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,445.879451663924,0.0,0.0,37.075777286184334,1201307.660138737,0.0,0.0,78812.25533839804 
 09/12  13:00:00,16.55,46.0,6.7,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.907261023427996,23.84462828988716,16.594923342536656,0.130971469022375,12.655973214407352,0.12015122619263686,1434.4065551484987,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,1654.6151015355717,0.0,0.0,9.490429925183383,4228415.75920063,0.0,0.0,21742.42971473429 
 09/12  14:00:00,17.025,46.0,6.325,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.90471085935136,24.057515249874683,15.112398929589816,0.11927099917281064,10.734826735339517,0.10191255728546056,1822.5608879676058,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,2293.830131374999,28.567844339528296,0.0,0.0,5557741.763273735,0.0,80410.6280596298,0.0 
 09/12  15:00:00,16.375,49.0,5.375,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.899162059142277,26.878133186154678,16.162955229974223,0.12756226386334255,11.349374353871127,0.10774684981037527,2524.0486109465023,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,2536.682900148602,847.2241710888907,0.0,0.0,5903403.413125442,0.0,2241551.9611822274,0.0 
 09/12  16:00:00,16.4,49.25,5.550000000000001,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.82791912084594,26.919428160604355,16.709936718935914,0.13187918462631654,12.126175491424512,0.11512151848292154,2658.034606863822,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,2311.215879836561,1149.0426909340486,0.0,0.0,5632257.6779229455,0.0,2991321.5202541687,0.0 
 09/12  17:00:00,15.975,49.0,6.075,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.64181939399786,26.76500854406619,18.724259294170874,0.14777674445940278,13.625262714422538,0.12935330966654107,1888.9049285726826,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,1492.8105588222736,773.2840997756291,0.0,0.0,3804867.7929395903,0.0,2069329.4773006975,0.0 
 09/12  18:00:00,15.05,51.25,4.625,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.644066173101045,26.741653999670977,14.457685494171187,0.11410382975265011,11.84017213530802,0.1124063061993267,1079.2155816769462,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,704.2081725128647,405.7726076746208,0.0,0.0,1867281.5735964081,0.0,1110825.4090365802,0.0 
 09/12  19:00:00,14.425,50.5,5.300000000000001,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.704515383841105,23.830891765065413,13.183922686971277,0.10405096101673852,10.97116764096976,0.10415629224996144,2643.9440712622904,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,12.12545245585262,0.0,0.0,5688.793473006739,33329.942735918936,0.0,0.0,8578152.48949086 
 09/12  20:00:00,13.475,55.25,4.875,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.522784670008193,23.075318225345036,11.416851692815076,0.09010477523483482,9.709151564065923,0.09217516866934253,3385.8381324390925,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,7465.741076464189,82.65978745206178,0.0,11094668.82933413,0.0,187363.30034985143 
 09/12  21:00:00,12.75,56.25,4.975,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.94863945565877,21.536296281659055,11.543705900638965,0.09110594177278306,9.15670673861178,0.08693045757067086,2758.665238256058,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,220.11998410528508,5802.122327154186,0.0,447079.80658234673,0.0,8576485.779016627 
 09/12  22:00:00,12.075,57.5,3.9749999999999996,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.562048817436562,22.28501053941934,9.217740519000621,0.0727488155215571,7.2871918225926215,0.06918196002411973,3506.604082154082,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,7479.558041292057,441.6907503252693,0.0,11078375.15849346,0.0,636996.4907877856 
 09/12  23:00:00,11.0,61.0,3.9749999999999996,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.15001957403531,22.677705375210785,12.589239327448198,0.09935756463326395,9.783635493862295,0.09288229212362517,468.25253986799146,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,524.652436939875,0.0,0.0,795397.6441877356,0.0,0.0 
 09/12  24:00:00,10.775,59.75,4.475,23.633658581201935,26.9,22.1,27.0,22.0,23.633658581201935,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.47074159773834,22.67570398420851,14.29017009203864,0.1127817544499618,10.14975498125049,0.09635809794254346,246.9843389766772,16.16152777777778,14.64745024606646,16.16152777777778,14.64745024606646,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  01:00:00,10.2,62.75,4.975,23.62054272308174,26.9,22.1,27.0,22.0,23.62054272308174,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.511341491566608,22.576837630342887,16.02715093627485,0.12649046091022118,11.75822237648369,0.11162830486808771,246.9843389766772,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  02:00:00,9.475000000000001,67.0,3.5999999999999996,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.48290861805735,22.450802126547533,12.467645746784473,0.09839791633875222,9.043433718520987,0.08585508454104421,246.9843389766772,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  03:00:00,8.625,70.25,3.1,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.407317518437672,22.309261056669477,11.486207386794778,0.09065214848496032,8.119854178629032,0.07708695487416689,246.9843389766772,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  04:00:00,8.025,73.25,3.475,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.281804821882897,22.15837825727042,12.555731330040881,0.09909311076662963,8.854304143198437,0.08405955684836322,275.24973250611606,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,0.0,38.88464865465098,0.0,0.0,0.0,101612.78252483901 
 09/13  05:00:00,7.525,75.5,3.225,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.147017055730423,22.07636176725825,12.200499680637378,0.09628952981567923,8.965324202896094,0.0851135410879528,377.8861202059784,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,40.462085813775886,138.23779611434796,0.0,107457.75385396792,0.0,363168.37043298106 
 09/13  06:00:00,7.4,76.0,3.475,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.095067055479312,22.09431077707954,12.858453402819137,0.1014822724252219,9.692471632394923,0.09201681543888542,438.8186113901923,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,115.0405604798849,146.62228697340896,0.0,304898.0357243579,0.0,384843.2029509562 
 09/13  07:00:00,8.15,73.75,4.35,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.82099273477057,23.10809505006125,15.067397567880548,0.1189158366734478,10.89550547120108,0.1034379830120947,246.98433897667718,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  08:00:00,9.525,70.0,5.800000000000001,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.87511172769263,21.616666370623637,13.677238832971907,0.10794434087758713,10.680731281905201,0.10139899464184021,5621.416131419407,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,7383.142151871843,5674.481176446504,0.0,10922867.6316953,0.0,8389086.821098538 
 09/13  09:00:00,11.4,64.5,6.575,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.681802888830852,21.811862731735566,16.89769817807226,0.13336104709842803,12.343960743762239,0.11718909279520456,3055.9756210164123,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,579.6717425984468,6256.710071062537,0.0,856572.7422535118,0.0,9235121.611651313 
 09/13  10:00:00,13.1,60.0,6.325,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.457254547529725,23.04407624281452,11.605782447902007,0.0915958660959668,9.02038873117684,0.08563630377720372,5948.830292471892,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,7865.96696674829,5953.094911856971,0.0,11617387.756466676,0.0,8872657.67611611 
 09/13  11:00:00,14.100000000000001,55.25,6.575,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.339150105787667,23.78219327679605,11.561156990549755,0.09124367033196235,9.782874201888145,0.09287506469333318,5903.949468646825,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,7651.348976728348,5838.908250380792,0.0,11507888.904908193,0.0,8821611.996565662 
 09/13  12:00:00,15.05,50.25,6.7,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.83645418045661,23.959930985748723,12.759709676789804,0.10070296115105311,10.765360310731214,0.10220243199214696,4922.8447238993085,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,8.632612455360453,0.0,7450.715652629051,3552.456296627411,24527.034135438636,11411192.181544831,0.0,5369438.027611466 
 09/13  13:00:00,16.575,46.75,7.075,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.903499193470626,26.210481011183937,21.63673996683773,0.1707628025643356,16.508056830895804,0.15672151297159223,1735.912047523448,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,1581.9685502176853,509.1074193196036,0.0,0.0,3986904.5230902717,0.0,1340044.3469675595,0.0 
 09/13  14:00:00,16.85,43.0,6.45,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.14255316584182,27.098965066863894,19.533839625043278,0.15416616386420318,14.316404234316394,0.13591475695163463,3098.6518499974945,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,2934.463207763759,1874.9419901809051,0.0,0.0,5808637.026702251,0.0,4386669.199739214,0.0 
 09/13  15:00:00,16.875,40.5,5.825,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.109787974445457,26.98796631734577,15.786662276159678,0.1245924615975174,14.512466131774607,0.1377760976000521,3127.8326147935213,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,3447.6904374746864,1994.8751891500367,0.0,0.0,5786678.2725051455,0.0,4512375.520435493,0.0 
 09/13  16:00:00,16.975,40.75,5.25,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.890036465710956,26.8027944214231,14.915923978422775,0.11772036754593906,11.728771935690244,0.11134871304900754,2998.2641454953073,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,3123.614454946685,1612.822836733662,0.0,0.0,5790742.56032555,0.0,4046490.9006785685,0.0 
 09/13  17:00:00,16.625,40.25,5.1,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.68345805312736,26.69239009515203,14.609855743379029,0.11530479710084912,11.817947465256989,0.1121953132307798,2407.458259683871,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,2056.2483317650294,974.9306967199591,0.0,0.0,5153517.331522111,0.0,2574456.6660776297,0.0 
 09/13  18:00:00,15.75,43.75,3.9749999999999996,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.64458361766107,26.734838174967223,12.135242327425766,0.09577450174123617,10.415652639163259,0.0988824340088999,1439.5882132577815,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,1029.905423721782,555.1562983273786,0.0,0.0,2752932.3042443763,0.0,1514278.270623863,0.0 
 09/13  19:00:00,14.524999999999999,48.0,2.85,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.641731131284587,26.709412092378873,9.98432242712154,0.07879888014434583,9.091999889685457,0.08631615418128727,334.8289371567804,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,89.89895482201382,21.59798613632982,0.0,0.0,253431.02131841122,0.0,61060.30869600409,0.0 
 09/13  20:00:00,13.375,57.25,1.775,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.277021176853744,23.027846260984084,3.126504887623268,0.024675193104872883,3.050563419632941,0.028960944309683788,5376.7254371443,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,6096.780624019581,5602.235538837798,0.0,9520209.17350819,0.0,8914998.841266192 
 09/13  21:00:00,12.5,63.0,1.9500000000000002,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.32569440944248,22.199495559431014,2.8341359098270504,0.02236774077573865,3.167903001495122,0.03007492380401642,6010.910030737903,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,7506.062582627484,5815.158332482214,0.0,11602958.737617236,0.0,9110840.302398548 
 09/13  22:00:00,10.649999999999999,73.0,1.65,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.448454935732208,23.440540569848036,7.83361073724672,0.0618249017985415,7.042101747350799,0.06685516361193805,329.5759025915655,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,127.53291951099982,0.0,0.0,297039.71004875837,0.0,0.0 
 09/13  23:00:00,7.325,83.5,1.125,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.963665354402657,23.410056830861166,9.271700237035532,0.0731746797086456,7.896073911592104,0.07496246606349254,246.98433897667718,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  24:00:00,6.85,87.5,1.0,23.607426864961546,26.9,22.1,27.0,22.0,23.607426864961546,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.01119918380178,23.249427225292905,9.433131610048939,0.07444873826459389,8.153998724817754,0.07741111082984603,246.9843389766772,16.034027777777784,14.56796019685317,16.034027777777784,14.56796019685317,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  01:00:00,7.75,84.25,1.8250000000000002,23.523234178465394,26.9,22.1,27.0,22.0,23.523234178465394,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.971799349691594,23.10032020325035,9.989163030509314,0.07883708345047538,8.542218639550693,0.0810967301020537,246.9843389766772,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  02:00:00,7.625,83.75,2.1,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.880682558766377,22.932739964256875,10.442051345548602,0.08241139631106717,8.586589139004221,0.08151796755458342,246.9843389766772,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  03:00:00,7.275,86.25,1.275,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.762118989598115,22.75723045141354,9.510982597054927,0.07506315858595089,8.194591419802586,0.07779648317492491,246.9843389766772,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  04:00:00,6.0,90.75,0.625,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.600494763055494,22.55015739436339,9.469136099261693,0.07473289509655148,8.315924759261087,0.07894837795749213,246.9843389766772,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  05:00:00,5.225,93.5,0.5,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.40568701685761,22.318859079165705,9.692050531792564,0.0764921940153975,8.549357458506114,0.08116450346381181,246.9843389766772,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
