Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 09/14  06:00:00,5.025,94.0,0.875,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.22973243832803,22.189698539761935,9.922466432296925,0.07831069647860665,8.669901887598854,0.08230890861707937,270.078430526815,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,0.005496636791759028,30.157188695632804,0.0,15.240012226280127,0.0,83012.3143193374 
 09/14  07:00:00,6.125,94.0,1.375,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.939749280823,23.22125898771457,10.095496344249646,0.07967629373298939,8.725138580366897,0.08283330577362133,246.98433897667718,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  08:00:00,8.675,85.75,1.5,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.20168985521135,21.485030877060385,4.402850245284924,0.034748444003498836,3.1580698800855083,0.02998157171053053,5724.103420050556,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,7242.683441205552,5931.007587265135,0.0,10873060.477676416,0.0,8808349.027283112 
 09/14  09:00:00,11.275,77.0,2.325,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.306195608432354,22.957003348087643,4.243001801383288,0.033486878337505376,3.017342241736965,0.028645554478167655,5986.092147555088,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,7889.076051381501,5847.364713558886,0.0,11860819.805625245,0.0,8763419.16360262 
 09/14  10:00:00,13.475,66.75,3.35,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.290576622299128,23.937999145215336,5.025929561304506,0.0396659486916565,4.2314509901792,0.0401718632325571,6048.908576643967,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,112.70879553049662,7629.039707944839,5736.293679416889,0.0,11801076.192811692,300043.4047149001,8748648.193767838 
 09/14  11:00:00,14.45,60.25,3.6,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.590218705431205,26.900464723423326,7.314796838452405,0.05773028701354002,7.567722116656895,0.07184521303872263,2812.1005716219147,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,1679.1665967964354,3313.277977640585,0.0,0.0,5225697.132946596,3970117.5085341055,0.0 
 09/14  12:00:00,15.725000000000001,56.0,2.475,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.23859489513461,26.910450780348416,8.144935684095135,0.06428195958605984,6.784237467991952,0.06440709353219293,2107.9279321986514,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,850.141959914557,2334.3544741937385,0.0,0.0,2194165.656916049,0.0,4456531.535484627,0.0 
 09/14  13:00:00,17.075,52.0,1.65,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.14461083965196,26.97812779880422,6.27988723395713,0.049562510133324994,5.524366702695093,0.05244633676302165,3134.776584398597,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,2892.0490176549047,2726.6138593855144,0.0,0.0,5841012.2804284,0.0,4483039.803090511,0.0 
 09/14  14:00:00,17.700000000000003,48.75,1.5,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.08800472426476,26.921918934524754,5.677361360493859,0.04480721858164906,4.577273492219282,0.04345497682336501,3152.6561092012143,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,3836.326940402759,2868.724288874893,0.0,0.0,5875005.5729294345,0.0,4513412.799878899,0.0 
 09/14  15:00:00,18.175,45.75,1.9500000000000002,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.99253771435085,26.818117040660866,5.982648380825288,0.04721662347620395,4.135501716956659,0.039260955581705184,3161.7626783021497,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,3949.345722177979,2554.7545099351764,0.0,0.0,5917360.4334669355,0.0,4503841.588104766,0.0 
 09/14  16:00:00,18.150000000000002,44.25,2.475,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.8043692389521,26.698420985430353,7.02063214727333,0.05540866244541184,4.519072155487571,0.04290243441071159,3132.0456415373756,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,3446.1431772500473,1990.982926554164,0.0,0.0,5834274.169025265,0.0,4480884.112136472,0.0 
 09/14  17:00:00,17.799999999999997,46.25,1.775,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.68232546431971,26.709923734937885,6.428134286440311,0.050732514588373676,4.9700072519846294,0.047183448905569914,2629.7810724483443,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,2218.1749274868243,1250.8530246190771,0.0,0.0,5372569.64842823,0.0,3150134.596536801,0.0 
 09/14  18:00:00,16.425,55.25,1.5,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.62591306954857,26.735723994905257,7.037289823272119,0.05554012917478611,5.602898138017384,0.05319188576891711,1611.9398284947465,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,1080.7316059506072,786.7048460703359,0.0,0.0,2853544.771499017,0.0,2029995.99609963,0.0 
 09/14  19:00:00,12.850000000000001,71.5,1.125,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.649664971873957,26.718794404633826,8.449255691722605,0.06668373256380583,7.131711534060908,0.06770588647375825,430.4919269519634,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,141.6135796745698,100.48584229905516,0.0,0.0,388164.7860581497,0.0,268583.0061898442,0.0 
 09/14  20:00:00,11.05,78.25,1.375,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.997983177920744,23.8543199061668,6.5332578802181835,0.05156217744500818,5.492743490175039,0.0521461174360631,5750.70621692165,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,7323.085392120441,5664.927231446908,0.0,11217087.285992114,0.0,8561511.474609794 
 09/14  21:00:00,10.2,82.0,1.125,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.27641830126671,23.242125982025357,7.519809633291686,0.05934830153245366,6.494827538585716,0.061659540475514654,327.34789606916024,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,43.08932166709806,82.69707939103125,0.0,103146.77852154415,0.0,185825.39481267548 
 09/14  22:00:00,9.774999999999999,86.0,1.0,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.296351778491797,21.150030994821975,5.600346933917033,0.0441994006136788,4.836953556764164,0.045920285310059025,6107.4765469641,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,7825.61923912272,6105.284867975263,0.0,11895312.146783581,0.0,9164906.021047698 
 09/14  23:00:00,8.65,89.25,0.25,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.794527474981102,22.726871237991624,7.919281197932,0.06250103544834358,6.994590849054137,0.06640411235012286,246.98433897667718,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  24:00:00,7.550000000000001,90.75,0.0,23.43904149196924,26.9,22.1,27.0,22.0,23.43904149196924,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.954266279633973,22.889409340449706,8.594933147448307,0.0678334570901573,7.636177018730303,0.07249509908728453,246.9843389766772,15.819513888888888,14.05770149081587,15.819513888888888,14.05770149081587,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  01:00:00,6.55,94.0,0.75,23.351818592772315,26.9,22.1,27.0,22.0,23.351818592772315,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.943477719322267,22.872648557379534,9.388103662981957,0.07409336594664481,8.162331081822042,0.07749021520958671,246.9843389766772,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  02:00:00,6.225,94.25,0.25,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.87270695384622,22.790826320261132,9.369325981283826,0.07394516757862132,8.289107362457358,0.07869378330446342,246.9843389766772,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  03:00:00,5.3,94.75,0.0,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.745813267246767,22.651241135070904,9.737850788034851,0.07685366159905777,8.6500261724672,0.08212021577583623,246.9843389766772,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  04:00:00,4.85,95.0,0.375,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.583255288306674,22.47561585145069,9.95810540069096,0.0785919685248019,8.79839058389022,0.0835287337660238,246.9843389766772,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  05:00:00,4.725,95.0,0.125,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.41016133075214,22.29160667850379,9.912292726665221,0.0782304029367516,8.79614321925608,0.08350739810009598,246.9843389766772,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  06:00:00,4.325,95.0,0.0,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.252143559889383,22.188269675341733,10.0236723452511,0.07910943997502178,8.90417806559925,0.08453304180522711,270.25181514466783,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,20.244002429844226,0.0,0.0,0.0,57346.71449735711 
 09/15  07:00:00,5.1000000000000005,95.0,0.0,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.964943834525968,23.23238609684625,9.888282924847738,0.0780409113103027,8.789913503169952,0.08344825543173698,246.98433897667718,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  08:00:00,8.85,86.75,0.0,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.457622853817227,21.544943472798415,4.304301063292645,0.03397066812167849,3.6918521018666173,0.03504910680880495,5778.785022829143,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,7277.776189209137,5903.241706985965,0.0,11102247.743493779,0.0,8776053.750128772 
 09/15  09:00:00,12.925,72.0,0.75,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.131194956493054,23.77654782245486,3.760521234507383,0.0296790156969765,3.2324844578198455,0.030688036761452847,4469.404641535704,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,4531.5304546271655,5546.524520727681,0.0,6529112.083925726,0.0,8643606.150771413 
 09/15  10:00:00,17.35,56.0,1.0,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,2.0,24.603722547385203,23.695334802325227,2.16955356248627,0.017122683325280094,1.5447393157193336,0.014665195618489935,246.98433897667718,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  11:00:00,19.1,49.75,1.375,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.1785164794246,24.750845609239274,1.5800023227679212,0.012469790971631433,1.345713404197864,0.01277571569400737,246.9843389766772,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  12:00:00,19.675,46.75,1.125,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.942958917543457,25.1514733159266,1.4474888522623233,0.011423960054601213,1.334459289624878,0.012668873206057302,246.9843389766772,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  13:00:00,20.1,41.5,1.0,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,25.712622804123153,25.644156648593317,1.7001291455045482,0.013417863229517595,1.4477806613541149,0.013744705268628322,246.9843389766772,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  14:00:00,21.099999999999998,41.5,1.0,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,26.594591282191825,26.29759454797072,1.4409067129386264,0.01137201209203818,1.2923568421794336,0.01226916781789146,246.98433897667718,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  15:00:00,21.1,42.0,1.0,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,2.0,26.917894559006157,26.276617228504392,2.0840455527440547,0.016447831780747102,1.6490394132076165,0.015655382970574627,1083.79433373782,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,1959.2936140747827,0.0,0.0,0.0,2994515.981140114,0.0,0.0,0.0 
 09/15  16:00:00,20.775,42.75,1.0,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,2.0,26.80257915799313,25.696768791459984,2.243587576884714,0.01770697910196102,1.5146308823048014,0.014379357055764694,1900.483306883564,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,3549.194755292635,0.0,0.0,0.0,5916596.284464792,0.0,0.0,0.0 
 09/15  17:00:00,19.5,52.0,2.575,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,2.0,26.824814584637068,23.948780269402995,4.112715587867719,0.03245862551432065,2.6486156979816253,0.025144998210274827,1786.0556963575532,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,2346.5272471633725,0.0,0.0,0.0,5507786.249082865,0.0,0.0,0.0 
 09/15  18:00:00,18.2,57.25,3.1,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.817587009049205,23.68883424222485,6.563942904467416,0.05180435167021884,5.037638088749286,0.04782551157653521,1191.74072089648,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,1292.4313364254965,0.0,0.0,0.0,3382174.688290147,0.0,0.0,0.0 
 09/15  19:00:00,16.4,59.5,2.725,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,26.87331053543738,22.779499822470786,6.18608762093416,0.048822219090228755,4.9144081628992025,0.04665561128963667,1505.6792897364783,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,387.6304907682745,0.0,0.0,2509.3669640789726,1054422.7755414709,0.0,0.0,3463524.585858645 
 09/15  20:00:00,13.875,69.0,1.4,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.43671999330692,22.73142556515876,3.7249134498433136,0.029397989760922213,2.631477764906126,0.02498229688035384,4349.395521288265,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,4736.577339827549,5505.581330485258,0.0,6982609.564618451,0.0,7757103.557878844 
 09/15  21:00:00,12.825,76.5,0.25,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.84031997132174,22.167079085515056,3.8601551590038063,0.030465352649935648,3.3504950312541686,0.03180838640676413,5526.615972000573,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,7170.4855706195285,5736.634434488811,0.0,10518998.546516497,0.0,8451984.394415723 
 09/15  22:00:00,10.975000000000001,82.5,0.0,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.910809268761376,23.281066740756792,6.792142602136819,0.05360536328186121,6.0593702080070075,0.05752546628483579,246.98433897667718,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  23:00:00,9.275,88.5,0.75,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.62832950512889,20.8400829730978,4.138378586635456,0.03266116460285713,3.396129822062373,0.0322416265835376,5890.323197105392,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,7510.552219374542,6139.9754140111445,0.0,11118248.530568598,0.0,9160761.941017307 
 09/15  24:00:00,8.3,93.0,0.25,23.26459569357539,26.9,22.1,27.0,22.0,23.26459569357539,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.187418419811515,22.4378829545468,7.9291475646519665,0.06257890339124123,7.024335475684612,0.06668649706299706,446.12408099478574,15.637291666666666,13.529077859319361,15.637291666666666,13.529077859319361,22.1,26.9,22.1,26.9,0.0,0.0,482.98542637382855,0.0,0.0,715836.2112730332,0.0,0.0 
 09/16  01:00:00,7.575,94.0,0.0,23.240536124217854,26.9,22.1,27.0,22.0,23.240536124217854,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.520456513869913,22.515474098887704,8.443142102439086,0.06663548252052845,7.508414307068539,0.07128216617348995,246.9843389766772,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  02:00:00,6.8,94.75,0.0,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.588356282001552,22.4456001136478,8.876974649349922,0.07005940228236239,7.887825394599765,0.07488415763046172,246.9843389766772,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  03:00:00,6.675000000000001,95.0,0.0,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.57793045959917,22.34423613160271,8.955903273705378,0.0706823275991219,7.954277812479131,0.0755150328193079,246.9843389766772,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  04:00:00,5.8,95.0,0.0,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.497560209990244,22.206574497622366,9.371709500644261,0.07396397893590427,8.321341936351908,0.07899980667489995,252.95625369033291,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,7.9297690366750455,0.0,0.0,0.0,21469.792463520374 
 09/16  05:00:00,5.5,95.0,0.75,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.375743796701954,22.102934707288256,9.500852907539988,0.07498321243078478,8.649367767605927,0.08211396511853211,316.41634557779605,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,92.6154938949108,0.0,0.0,0.0,249616.73036340135 
 09/16  06:00:00,7.449999999999999,95.75,0.625,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.320944245565396,22.12658771830958,8.495022171835023,0.067044933577428,7.698783479936928,0.07308946215633674,286.3235489757067,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,55.79723111242691,0.0,0.0,0.0,141417.1646984301 
 09/16  07:00:00,7.575,94.5,0.875,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.426997385866557,22.474397871444406,8.511218075349094,0.06717275587775434,7.807586794852724,0.07412240142378673,246.9843389766772,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  08:00:00,10.4,87.25,1.0,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.121035312183054,22.18306989446907,5.70207430499118,0.04500225959376308,5.2658348086136755,0.04999192859088475,2748.6547055314823,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5807.907745931881,0.0,0.0,0.0,8988213.57428794 
 09/16  09:00:00,13.65,80.5,1.375,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.529581471115094,23.015778701174636,2.681017227771691,0.021159288147810158,3.1760784637261734,0.03015253868160119,4063.546838762426,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,7136.13622808246,2550.889720217196,0.0,10081503.783819214,0.0,3632769.4276888603 
 09/16  10:00:00,15.975,74.5,2.325,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.31328208085363,23.680942015301746,1.5370682318452733,0.01213094391321412,3.021138603790756,0.028681595764610532,1459.364684488842,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,3244.7044938386675,0.0,0.0,4356799.066507011,0.0,0.0 
 09/16  11:00:00,18.225,56.5,3.35,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.187936836746694,24.621031898255488,0.6657206638466417,0.00525404134161054,4.561626593987205,0.04330643083825218,246.9843389766771,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  12:00:00,19.400000000000002,45.0,3.225,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.11440547039401,23.87275541105661,2.1717913760341885,0.017140344734237485,2.9014918785937294,0.027545713087015165,246.98433897667718,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  13:00:00,19.6,48.25,3.8499999999999996,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.39559675831684,23.93023281749638,1.420524296087318,0.011211148735086135,4.8418632953907075,0.04596689659046163,246.9843389766772,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  14:00:00,19.975,47.0,4.1,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.582446338546216,23.987485590889037,3.403372092413009,0.02686030139292892,3.860750421264653,0.0366525662847185,246.9843389766772,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  15:00:00,19.875,44.5,4.1,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.46689776386673,23.730670553604472,4.40239336650122,0.03474483819681736,3.537947417869021,0.03358799147726721,246.9843389766772,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  16:00:00,19.575,42.5,3.7249999999999996,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,24.09631660144634,23.158581900719106,2.6213552909504774,0.020688420560843628,3.4735469027382853,0.03297659630999657,246.9843389766772,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  17:00:00,18.75,43.5,3.225,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,1.0,23.245425166047482,23.211086685916996,1.2813756256193076,0.010112951087074587,4.4484609200808185,0.04223207691442357,246.98433897667718,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  18:00:00,17.375,52.25,2.725,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.01039622443278,23.50418639884407,2.488217899923318,0.019637665500111423,4.946766315806137,0.04696280787446124,745.3074698594781,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,932.2096279773632,0.0,0.0,1791695.6799787595,0.0,0.0 
 09/16  19:00:00,15.8,61.0,2.975,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.721611899191053,22.290957227311814,1.5233523389788957,0.012022694504609835,4.6124893317347055,0.04378930324990678,4132.055968626102,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,4972.977050617674,5429.704325105228,0.0,6573530.436220262,0.0,7382313.29556851 
 09/16  20:00:00,14.575000000000001,68.25,2.35,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.015368437460694,23.24320567908348,5.277399468363846,0.04165061487315437,6.615281323831037,0.06280308508892252,246.98433897667718,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  21:00:00,13.55,75.25,1.65,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.937169351859403,21.45553992406321,4.270237749629572,0.0337018315541249,3.9462635741391106,0.037464397188545655,5242.202728235859,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,7017.572255357202,5735.962210168621,0.0,9717446.194282146,0.0,8229255.906280551 
 09/16  22:00:00,13.075,79.25,2.7,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.668965978076056,22.37751892628652,5.756354746927701,0.04543065501764473,7.540868151865177,0.07159027122245945,248.11106919628946,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,1.8640514047069208,0.0,0.0,0.0,4049.847264594252 
 09/16  23:00:00,12.399999999999999,83.75,1.525,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.865730142204615,22.578609635886657,6.3084007004165485,0.04978754585732487,6.495276083021668,0.06166379879394409,246.9843389766772,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  24:00:00,11.75,87.25,1.8250000000000002,23.216476554860314,26.9,22.1,27.0,22.0,23.216476554860314,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.906758558862222,22.62285881259502,6.926982541287796,0.05466955529703153,7.194812118663973,0.06830494057138384,246.9843389766772,15.474444444444448,13.383262287455489,15.474444444444448,13.383262287455489,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  01:00:00,11.075,89.5,2.1,23.215447649374283,26.9,22.1,27.0,22.0,23.215447649374283,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.884480153748278,22.592983703458366,7.285919141816917,0.05750237668986663,7.826166849687764,0.07429879373541198,246.9843389766772,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  02:00:00,10.3,90.75,1.65,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.816802834354235,22.517708985148584,7.5989795571853005,0.05997313124818715,7.624796777044267,0.07238705919420155,246.9843389766772,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  03:00:00,10.1,87.25,1.125,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.727134350122313,22.423791410020428,7.617378255876097,0.060118338583339884,7.207601032999035,0.06842635389242982,246.9843389766772,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  04:00:00,9.95,83.75,1.0,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.620847963818235,22.314703630892097,7.671852996488822,0.06054826746311806,7.179560877927014,0.06816015081523781,246.9843389766772,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  05:00:00,9.375,86.0,1.8250000000000002,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.48777764829274,22.18375248829989,8.00727684650591,0.06319552008821899,8.198770316984525,0.07783615611133499,258.66670332810304,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,17.771998281577332,0.0,0.0,0.0,41991.15801701961 
 09/17  06:00:00,8.9,88.5,1.275,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.367547502713627,22.137666676804322,8.235953913774484,0.06500029922540995,7.808234864960697,0.07412855396668586,270.8134085887005,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,36.14607929170195,0.0,0.0,0.0,85652.05616101454 
 09/17  07:00:00,9.475,86.75,2.2,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.429034954223347,22.451376420481,8.07591431338051,0.06373722490245567,8.639059911229673,0.08201610606320364,246.9843389766772,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  08:00:00,10.975000000000001,80.75,2.975,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.00698848243967,21.52889278087172,4.4831790080187295,0.03538241957800656,6.4738811927764495,0.061460683454359365,2686.257484413564,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5927.498582564446,0.0,0.0,0.0,8763383.323572772 
 09/17  09:00:00,13.425,73.0,3.1,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.10016856094292,22.585256323544577,2.2447407929101617,0.017716080584012823,4.786147326705368,0.045437949361936125,5883.678040829978,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,7656.194890490215,5983.031813104709,0.0,11572435.485125229,0.0,8682854.67038068 
 09/17  10:00:00,15.9,54.5,4.6,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.20583671463789,23.21712493901707,1.400479958530208,0.011052953588218178,7.448925058948026,0.07071739679654307,3351.4799229429723,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,6361.932336577617,1147.5998575127328,0.0,8850951.37588187,0.0,2306175.3898017276 
 09/17  11:00:00,17.1,43.75,6.300000000000001,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.52675843625321,23.82860442088383,0.7658834018117757,0.006044551828572004,10.907221126330423,0.10354920719893473,345.07515502562177,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,150.33367720226053,0.0,0.0,352778.76953734603,0.0,0.0 
 09/17  12:00:00,17.825,41.25,5.95,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.27593801523024,24.24315516436155,1.2749529133740287,0.010062261364651106,10.405750720964747,0.09878842878361574,246.98433897667718,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  13:00:00,18.075000000000003,38.75,6.45,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.475765097306272,26.376406422298338,1.598176358415062,0.01261322520736965,11.967163142353746,0.11361191282897826,487.81456047394363,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,314.41611491591544,0.0,0.0,0.0,0.0,860874.2886084346,0.0 
 09/17  14:00:00,18.25,39.5,6.7,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,23.29197085051858,26.989803118627016,3.965964793818059,0.031300429921598746,14.27036109283856,0.13547764004149254,1062.7345273674478,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,1105.9284979544734,0.0,0.0,0.0,0.0,2915193.4666593084,0.0 
 09/17  15:00:00,17.85,40.75,6.7,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,24.4490705885033,26.91092205934572,5.134259252869984,0.040520914909349386,14.94932733629704,0.14192349966152376,999.5767212663789,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,11.164498563831048,1001.5734056005094,0.0,0.0,31987.11358109373,0.0,2657700.6557685705,0.0 
 09/17  16:00:00,16.95,47.75,7.075,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.831123446650814,26.832779158722122,9.882709675643383,0.0779969257720477,19.088823114899995,0.1812223734180039,1234.202838762447,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,748.5654982256244,542.0595665338649,0.0,0.0,2043222.697048908,0.0,1489022.582795605,0.0 
 09/17  17:00:00,15.95,50.75,7.2,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.728597487877437,26.631480360047657,10.951714547682116,0.08643379140818551,20.228022244037934,0.19203751737609082,718.959508264917,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,532.8718203526787,77.20642441000437,0.0,0.0,1470037.4402969368,0.0,219599.07769022873,0.0 
 09/17  18:00:00,14.875,57.0,6.45,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,24.32904780270093,22.95835271501474,3.238209873709399,0.025556798028429473,10.679385257248036,0.10138621597122315,5891.057912261826,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,7339.594240992842,5871.0781723273585,0.0,11193257.2521356,0.0,9090344.802043676 
 09/17  19:00:00,13.85,63.5,4.25,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.71068682017813,21.891081966077213,1.9946959235085633,0.015742661171878954,6.294736080947493,0.05975994464209927,5963.399191135826,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,7427.420425044843,6145.547171044322,0.0,11211360.925056893,0.0,9330976.978775086 
 09/17  20:00:00,13.225,66.5,3.6,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.821350129617137,21.690814667572425,3.5962171551417974,0.02838228499224821,6.622138344897596,0.06286818316358014,2729.6064107651023,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,5902.012375945485,0.0,0.0,0.0,8919439.458438309 
 09/17  21:00:00,12.875,66.25,3.225,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.361108032921543,22.627964196762353,4.460763231970563,0.03520550841923188,7.354456568731765,0.0698205471632703,3711.2543443163518,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,7589.734249726502,326.309478692972,0.0,11964055.073469602,0.0,488087.26709555363 
 09/17  22:00:00,12.5,64.5,3.1,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.419088413390387,22.896856666366084,6.606564117531671,0.05214072941486517,8.770602614898266,0.08326492485214387,252.6511616508234,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,8.62615204926449,0.0,0.0,20378.107993581285,0.0,0.0 
 09/17  23:00:00,11.950000000000001,65.5,2.725,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.666472635754186,22.933713717098904,6.893611224252588,0.054406180147589925,8.45495546339996,0.08026828511103248,246.9843389766772,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  24:00:00,11.35,64.5,2.975,23.21441874388825,26.9,22.1,27.0,22.0,23.21441874388825,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.73374437217352,22.887999427295387,7.156221554190989,0.05647876945593111,9.114370788197636,0.08652853538988602,246.9843389766772,15.306805555555558,13.377026496631059,15.306805555555558,13.377026496631059,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  01:00:00,10.825,65.5,3.475,23.216001869499422,26.9,22.1,27.0,22.0,23.216001869499422,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.712939092197736,22.791146222289395,7.906108126813725,0.06239707013074103,10.386324287824829,0.09860400126288955,246.9843389766772,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  02:00:00,10.325,69.0,2.85,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.650472084780993,22.674252916884697,7.988099493693358,0.06304416741138064,9.443327905655844,0.08965153512746485,246.9843389766772,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  03:00:00,9.975000000000001,69.25,1.775,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.561897704571503,22.554523685792326,7.875954106737562,0.06215908672914361,8.007996680222405,0.07602502029476231,246.9843389766772,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  04:00:00,9.375,70.5,2.7,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.440760681871957,22.40437942032179,8.331733205917484,0.06575621441314318,9.532267483750516,0.09049589527141377,246.9843389766772,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  05:00:00,8.975000000000001,71.0,2.35,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.30228795341328,22.238842809481255,8.59534816020848,0.06783673247924715,9.151742602325415,0.08688332985858671,246.9843389766772,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  06:00:00,9.05,69.5,2.475,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.191236835261495,22.16696921363743,8.394410177039795,0.06625087743823355,9.215473578630547,0.0874883686667282,262.1699671899564,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,0.0,21.49156555054237,0.0,0.0,0.0,54589.32997936423 
 09/18  07:00:00,9.625,69.0,2.6,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.962736148247746,23.215355814115753,8.332666439123642,0.06576357973333347,9.379387801577355,0.08904451093598115,246.98433897667718,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  08:00:00,11.6,67.5,3.35,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.522434328504836,21.58275217748232,4.926265997316364,0.03887937781608794,6.732461198486532,0.06391554838087463,5996.012515414248,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,7647.539448003105,6000.450510759795,0.0,11755301.12520477,0.0,8904004.199825704 
 09/18  09:00:00,13.25,64.0,5.550000000000001,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.130903408540416,22.928689124812525,2.8641215713205725,0.022604395447432635,9.717799976517586,0.0922572735650376,5941.295128709088,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,7407.6121231905645,6061.450555698596,0.0,11421858.134739295,0.0,9041869.689849745 
