Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 09/18  10:00:00,14.424999999999999,57.75,6.95,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.562189526015125,23.622003308869427,1.3075917875485281,0.010319855883748012,12.148916919908213,0.1153374173688784,4729.302253778847,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,10.620650265202652,4758.945890172071,5790.9746456558805,0.0,7303118.967220218,29560.634028409637,8775084.25077484 
 09/18  11:00:00,15.15,56.75,6.45,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,23.717765949540706,26.893146009718315,6.368209863170197,0.05025957538980036,15.252655130850915,0.14480318388940033,1881.4911931686656,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,1400.8449312254634,1115.4858935729308,0.0,0.0,2402763.7721693027,3452253.4095858727,0.0 
 09/18  12:00:00,15.900000000000002,54.0,6.95,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.151210750450545,26.910180489999505,9.217121169047815,0.07274392744997737,18.26867297887681,0.17343616505331924,1964.513715561594,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,648.1679537528584,1964.1633585388508,0.0,0.0,1698640.1980482948,0.0,4439394.072662424,0.0 
 09/18  13:00:00,15.8,50.75,7.949999999999999,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.192372408598377,26.997169652318618,9.479094482448826,0.07481148925743944,20.81144231570961,0.19757629624431317,3111.457876502,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,2617.9455221444196,2393.5461645882488,0.0,0.0,5806675.463067871,0.0,4433666.148781266,0.0 
 09/18  14:00:00,15.4,50.0,9.025,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,27.07199302347967,26.867252956932504,15.003094951953885,0.11840834363500095,27.68523655458259,0.26283360932524535,3104.532813309126,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,2917.5316634162136,2169.365450065704,0.0,0.0,5758453.501631156,0.0,4456721.005965658,0.0 
 09/18  15:00:00,15.149999999999999,53.0,8.475,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.801851453512118,26.714932127536194,14.966874609474718,0.11812248323269162,26.32048525851502,0.2498771547806165,2906.3271961596233,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,2310.9025539054496,1608.9181665949257,0.0,0.0,5536514.61920904,0.0,3972431.5650703893,0.0 
 09/18  16:00:00,14.575,55.5,7.824999999999999,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.682115640606924,26.708146244689154,11.71867039617879,0.09248680726607961,22.31797016219455,0.2118787260126109,1945.611385016425,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,1379.5865095714448,980.9311430176135,0.0,0.0,3553596.6407422572,0.0,2522465.134936177,0.0 
 09/18  17:00:00,14.025,59.0,7.325,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.673114382289832,26.725474503825033,11.490756930683393,0.09068805467350813,20.90948983221318,0.19850712385697244,1184.455029802652,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,730.2387855745021,534.9705740324937,0.0,0.0,1940251.5375253698,0.0,1414015.7785825916,0.0 
 09/18  18:00:00,13.825000000000001,60.75,6.45,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.66713356081238,26.715723705375943,10.586010165986835,0.08354755691888363,18.074935725294985,0.1715968937319679,904.1524376205452,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,512.8922337215537,366.3154018033153,0.0,0.0,1374091.645606073,0.0,977501.5881962115,0.0 
 09/18  19:00:00,13.725,62.5,6.575,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.748943165412975,23.718427176811304,9.880424606021018,0.07797889140580916,12.781384357680176,0.12134183416779412,5809.860511772501,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,7539.655946512547,5833.444703159632,0.0,11292852.352995154,0.0,8698601.290911365 
 09/18  20:00:00,13.7,64.5,5.95,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.084369369838647,23.148714197990948,10.258514629585047,0.08096287661542789,16.388157233660035,0.15558322961844157,416.951689114853,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,151.40458725912865,133.6838054408803,0.0,327725.7789778014,0.0,283437.7938655511 
 09/18  21:00:00,13.7,58.25,6.075,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.2283452091524,21.16594855822803,7.355947451877593,0.05805505840176654,10.909368805941615,0.10356959649135665,6209.8511772414095,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,7987.479354983997,6208.81779923001,0.0,12100829.466175986,0.0,9327943.161003835 
 09/18  22:00:00,13.55,53.75,5.375,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.802198104605353,22.80085641488479,7.87423759310342,0.06214553955525072,13.685273529865313,0.12992303061475402,246.98433897667718,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  23:00:00,13.425,54.5,5.925000000000001,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.06849963680586,23.054417825625258,9.378544773863572,0.07401792469728105,16.237694333251923,0.15415478933382123,246.9843389766772,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  24:00:00,13.25,55.75,6.2,23.2175849951106,26.9,22.1,27.0,22.0,23.2175849951106,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.170613006190464,23.12887582349672,10.009370207779043,0.07899656377088327,17.4129778999472,0.16531250587368718,246.9843389766772,15.064791666666668,13.386621197304848,15.064791666666668,13.386621197304848,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  01:00:00,13.05,61.25,6.95,23.19946399559954,26.9,22.1,27.0,22.0,23.19946399559954,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.09188085123491,23.113416425431446,10.397983585358983,0.08206360203872098,18.653746818529658,0.17709191662810367,3409.4556435972027,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,7693.299080961507,0.0,0.0,11366896.696633868,0.0,0.0 
 09/19  02:00:00,12.625,67.5,6.075,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.077469951865396,23.02661691131868,9.858440464777333,0.0778053868216391,17.000932586291526,0.16140069689274683,602.2158044046628,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,782.0775948950844,0.0,0.0,1276993.0395896467,0.0,0.0 
 09/19  03:00:00,12.5,69.0,5.25,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.270928282948987,22.92497143373852,8.660949993272212,0.068354479278649,14.089362087936463,0.13375930103980457,246.9843389766772,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  04:00:00,12.575,68.25,5.1,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.340588830506,22.85018293026217,8.868188502321317,0.06999005971538388,13.830481864577472,0.13130158595565783,246.9843389766772,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  05:00:00,12.45,71.0,4.725,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.363289943649235,22.77230226687116,9.747772637430288,0.07693196742572031,12.857502622567665,0.12206447340753876,246.9843389766772,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  06:00:00,12.325000000000001,72.75,6.175000000000001,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.35216332105563,22.673598883200782,11.759790132818662,0.09281133496665253,17.442226240434383,0.1655901790256526,246.9843389766772,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  07:00:00,11.774999999999999,79.0,5.95,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.085136589401447,23.383650108301516,13.590274301637182,0.10725799408425449,16.801790366327655,0.1595101127780345,246.98433897667718,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  08:00:00,11.075,81.75,5.25,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.399578458105914,20.733655874743214,10.57865633164855,0.08348951853772618,10.330202872645218,0.09807120487218447,6316.546597900778,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,8358.848073883777,6413.397255845758,0.0,12343641.657318436,0.0,9468028.58518854 
 09/19  09:00:00,11.35,81.25,5.925000000000001,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.117118604434346,21.401235232882364,12.211607917681008,0.09637719892350352,12.01258974810254,0.11404317657219429,5877.940734230411,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,7745.050101323397,5956.279803747534,0.0,11438192.374859327,0.0,8797250.648054112 
 09/19  10:00:00,11.8,80.25,6.2,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.397688882991243,23.64563453984897,15.235808513877267,0.12024497984219637,17.593670390074163,0.16702793493510784,644.2992388444352,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,560.4488096556732,427.17614597969526,0.0,810381.4822328323,0.0,617501.8090743312 
 09/19  11:00:00,12.575000000000001,75.5,6.575,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.268304985482057,21.47438595509067,13.48908349946179,0.1064593698460519,13.398395652845881,0.1271995159464244,6196.38297449003,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,8174.057749572927,6274.055267546725,0.0,12097860.594076047,0.0,9282352.983300928 
 09/19  12:00:00,13.475,69.5,7.075,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.660126104470546,21.882355852361805,10.105757604008545,0.07975727827488227,12.435465601158436,0.11805780677179702,6046.9921939416,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,7796.381510054809,6224.4986742675665,0.0,11616158.502474584,0.0,9227269.775399143 
 09/19  13:00:00,13.7,66.5,7.575,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.894617635297077,21.70832129495512,9.732163195467413,0.07680877363311879,13.48385262505773,0.12801081349138704,6164.497797628022,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,8085.26139676109,6220.453327235948,0.0,12016644.87148436,0.0,9249094.055850979 
 09/19  14:00:00,13.325,67.5,7.325,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.34074182268531,21.29475139242153,9.1953907895492,0.07257242561977306,12.655774152059422,0.1201493363667985,6153.94872974846,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,8072.237130194759,6260.422449349654,0.0,11934029.12580309,0.0,9293592.243905524 
 09/19  15:00:00,12.15,80.0,6.825,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.171684045376345,21.393165418009048,9.77161261935608,0.07712011878923304,13.689407326299587,0.1299622753809995,2899.2239110084042,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,420.64051580500944,6014.245483377368,0.0,633631.5152711842,0.0,8895505.82021607 
 09/19  16:00:00,11.425,86.25,7.075,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.428725884055,23.122119290650183,13.483045236552188,0.10641171429819003,18.526237963040145,0.1758813937328713,3890.4844250712586,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,8448.848175210927,400.2300276643465,0.0,12490228.112723932,0.0,605776.198328792 
 09/19  17:00:00,11.225,89.25,6.075,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.728227416799104,20.13287387503206,7.620030357613868,0.06013926966288892,9.67967053482095,0.09189528645458148,6105.930812000102,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,7820.999487564276,6407.727903532097,0.0,11570923.7189204,0.0,9484083.583963932 
 09/19  18:00:00,11.275,93.0,5.25,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.244459457958584,22.99654899098524,10.213754082044211,0.08060961468437433,14.874976505737154,0.14121763980318885,562.2485040102504,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,735.073707248085,0.0,0.0,1133236.5866392443,0.0,0.0 
 09/19  19:00:00,11.825,92.5,4.725,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.69598881907456,20.127189267518528,6.748811011864135,0.05326337905476073,8.764728460724987,0.08320915775981465,3129.182929514394,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,0.0,6904.505778988374,0.0,0.0,0.0,10355264.187593065 
 09/19  20:00:00,12.524999999999999,89.0,4.6,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.5197938306528,22.199200440011886,8.37801329216693,0.06612146894053442,12.506357408175516,0.11873082791334129,431.7227952324073,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,0.0,339.21198677245667,0.0,0.0,0.0,663774.1803114291 
 09/19  21:00:00,12.925,86.5,4.975,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.328339304427296,22.17835006347864,8.758458441940563,0.0691240414212744,13.365266430776293,0.12688499911022108,311.95638178414026,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,0.0,115.51523614970478,0.0,0.0,0.0,233466.89359323145 
 09/19  22:00:00,13.225000000000001,85.25,5.925000000000001,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.211425672761393,22.141739916267206,9.711161556610485,0.07664302321437974,16.514844220464006,0.15678594999002227,326.32466345489615,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,9.64845320373635,131.99224064639347,0.0,19583.32141358023,0.0,265523.32108687266 
 09/19  23:00:00,13.225,85.0,5.825,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.130926828681083,22.107475231659233,9.243666823965505,0.07295343269136764,15.995688399312925,0.15185727264221163,370.8455369427886,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,66.14083158062144,154.43628603144828,0.0,134399.28133014918,0.0,310739.9301319692 
 09/19  24:00:00,13.05,85.75,5.25,23.181342996088482,26.9,22.1,27.0,22.0,23.181342996088482,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.090835657519733,22.088714790784703,8.455046838336933,0.06672943780532739,14.0135494348874,0.13303956316817317,402.7936721068886,14.755347222222222,13.276796957843878,14.755347222222222,13.276796957843878,22.1,26.9,22.1,26.9,0.0,0.0,108.15868488920195,168.59134277805333,0.0,220021.0652825866,0.0,339959.69366048754 
 09/20  01:00:00,12.850000000000001,86.75,5.1,23.15227119647963,26.9,22.1,27.0,22.0,23.15227119647963,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.067439114226552,22.074354146129537,8.777868896776983,0.06927723380016307,13.773319267179238,0.13075890495804515,450.7234892515246,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,160.26319562209576,201.61047923265153,0.0,325769.94318662956,0.0,406485.8539002314 
 09/20  02:00:00,12.725,87.75,4.35,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.060931864942056,22.070540963696203,8.479171146630614,0.06691983314679144,11.78386091084704,0.1118717078280459,477.8456340639069,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,194.4591925111704,216.35842519609653,0.0,394203.11685106164,0.0,435536.5322059116 
 09/20  03:00:00,12.55,88.75,3.7249999999999996,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.060079318711807,22.06944303582813,8.015742268860098,0.06326233141230511,10.309642589809314,0.09787601299308117,505.6313691093827,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,225.94659905614523,234.53788976020275,0.0,457589.16102071095,0.0,472016.77828998957 
 09/20  04:00:00,12.425,88.25,3.6,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06033760717389,22.068587237003094,7.583553114016567,0.05985138172986185,10.06676447372779,0.09557021612008115,541.3847394931395,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,259.66240120074445,263.3425448354349,0.0,527013.1672990229,0.0,531095.0439078354 
 09/20  05:00:00,12.325000000000001,88.0,3.9749999999999996,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.065666437185207,22.072532280633048,7.661583804237913,0.06046722031592652,10.858598854501807,0.10308760495930369,572.4143269051438,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,286.60703251220684,291.17104577336636,0.0,582194.3311312747,0.0,587432.3284268742 
 09/20  06:00:00,12.375,87.25,3.7249999999999996,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08333800159275,22.092427025602525,7.254576231073784,0.05725501025262958,10.200912461564489,0.09684376853338,561.3962916184014,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,280.6321667513736,277.44326138058227,0.0,569929.916138314,0.0,560095.4448768751 
 09/20  07:00:00,12.925,84.0,5.175000000000001,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.680379668535995,22.68208566976133,8.363877097995761,0.06600990240426498,13.703709521640906,0.13009805524386694,246.9843389766772,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  08:00:00,13.475,80.0,5.25,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.61852723288616,21.560328065050875,6.868854073326046,0.054210790246791374,9.945900892787835,0.09442278105476058,5869.137706683275,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,7734.810285817602,6039.6288129305585,0.0,11276479.317016806,0.0,8927272.806726964 
 09/20  09:00:00,13.674999999999999,80.5,4.725,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.15226151154315,23.184294771129007,7.230459712774886,0.05706467639183881,12.071090773925118,0.11459856412454056,508.63764749471915,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,295.48593351177334,278.64371761491617,0.0,495081.96760398976,0.0,445395.9041757744 
 09/20  10:00:00,14.225000000000001,75.75,4.975,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.11936810149281,21.540160828909823,4.917196440350603,0.0388077985038688,9.288272160588043,0.08817949203899646,5517.209882410204,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,7254.4935726383355,6105.185396257664,0.0,10044693.61840154,0.0,8892051.407888958 
 09/20  11:00:00,14.775,71.0,5.550000000000001,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.01809994351917,22.794813000162925,6.96929623247941,0.055003505998745275,10.09408871017497,0.09582962252512708,5483.771115723211,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,7390.162203334568,5875.1250231425165,0.0,10451546.33912042,0.0,8365360.995468367 
 09/20  12:00:00,14.825000000000001,70.0,5.7,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.55065134849413,22.133623484061474,5.817241776308313,0.045911191355040556,10.636498413601938,0.10097906380960639,5499.308311529903,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,7397.499530024944,5923.282949695526,0.0,10356627.85317954,0.0,8515879.374383096 
 09/20  13:00:00,14.5,70.0,6.075,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.381974681384055,22.049977981531974,8.274165608090815,0.06530187589648838,11.04242488894045,0.10483278275557065,5951.436658714585,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,7762.090940816196,6054.093828079354,0.0,11463007.241706965,0.0,9036904.525022835 
 09/20  14:00:00,14.1,71.5,6.95,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.97328434976081,21.793683222274396,11.449555948340215,0.09036288576062634,13.52483583540786,0.12839989324791468,6152.361496024005,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,7932.2622435619805,6160.42089792966,0.0,11933300.07452328,0.0,9289695.024013301 
 09/20  15:00:00,13.925,72.0,6.45,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.808090274678328,23.926204532834262,9.913747937954385,0.07824188784429505,17.100005587411275,0.16234126008496114,3725.4109718221875,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,7998.661535083203,171.1988201907415,0.0,12166761.526564261,0.0,336732.6458948127 
 09/20  16:00:00,13.450000000000001,75.75,5.375,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.893926079557055,21.96354059981388,5.728018011891459,0.04520701410419249,8.417627341914253,0.07991390544445179,6256.082718976799,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,8114.28103042535,6273.523239955973,0.0,12176168.834483586,0.0,9419293.025824549 
 09/20  17:00:00,13.149999999999999,77.75,5.1,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.299524712232298,21.28031334550392,5.764136670312954,0.045492071989362504,7.986066525998718,0.07581682335281803,6256.610577243661,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,8170.289105228143,6288.185933247055,0.0,12200355.9617116,0.0,9396886.18835721 
 09/20  18:00:00,13.025,78.75,5.1,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.693280794236863,21.447172563484617,5.266804343306277,0.04156699537913061,9.560520522811427,0.09076411939209791,2945.515426328482,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,425.3760213923075,6051.335425369677,0.0,666713.9595620914,0.0,9029056.860960886 
 09/20  19:00:00,12.774999999999999,79.75,5.1,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.514354296179267,22.23542282814296,7.695718870473307,0.06073662317352012,12.589391180349896,0.11951912047473792,3950.900309696792,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,8541.045394720102,338.8573184779807,0.0,12808759.221990863,0.0,504704.6459505116 
 09/20  20:00:00,12.625,80.75,4.35,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.137555010314294,22.245647726157394,8.57228269317887,0.06765469378957077,11.84108543274602,0.112414976714442,381.7407824302064,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,224.2426334054826,10.475337789923971,0.0,462286.0676575227,0.0,22160.509708537156 
 09/20  21:00:00,12.6,81.0,3.7249999999999996,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.120130316639102,22.12653167792689,7.527109941196134,0.05940591746901604,10.233998301273036,0.09715787351315902,309.05485023764436,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,58.739953712232435,46.90432032499419,0.0,123924.38606256669,0.0,99189.84714269624 
 09/20  22:00:00,12.6,81.75,2.85,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.094886925254325,22.085074400935625,7.461037956675249,0.05888446011152751,8.387971207324894,0.07963236084296757,335.3569293518839,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,79.60602550452265,71.41737572097338,0.0,167301.93857396994,0.0,150350.77910565317 
 09/20  23:00:00,12.525,84.25,2.6,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.077422069485525,22.065070093740403,7.164126940177299,0.05654116082674039,7.912007468292047,0.07511373348028264,368.3654015830832,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,108.74395778581668,100.63212978751912,0.0,226538.323640623,0.0,209753.88959786494 
 09/20  24:00:00,12.425,85.0,2.6,23.123199396870785,26.9,22.1,27.0,22.0,23.123199396870785,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.068536055907806,22.05891623737312,7.791148385831475,0.06148977783151818,7.942033701116504,0.07539879166037558,406.69066639048776,14.548680555555555,13.10060423294177,14.548680555555555,13.10060423294177,22.1,26.9,22.1,26.9,0.0,0.0,143.89827676862797,132.33693168258324,0.0,299077.5215993036,0.0,274966.6678005885 
 09/21  01:00:00,12.55,82.75,2.975,23.126754457183708,26.9,22.1,27.0,22.0,23.126754457183708,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06805385810399,22.062214771514142,8.06039141780332,0.06361471415653289,8.640402240455378,0.08202884965073266,437.9100905069939,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,170.0367420840056,160.20183018215045,0.0,353592.45283983136,0.0,332660.92031413177 
 09/21  02:00:00,12.674999999999999,82.0,2.725,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.0715367152453,22.06879936213385,8.005076027098676,0.06317815064668143,8.128578600686772,0.07716978137753419,453.8970674947056,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,186.51738727162052,172.91514484477239,0.0,386255.6514454667,0.0,357453.1061583108 
 09/21  03:00:00,12.475000000000001,85.0,2.6,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.068947335977338,22.068398933030686,8.041970302818925,0.06346932990613674,7.946871718274137,0.0754447220431271,485.0484507033631,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,217.24146055670514,199.29229798084168,0.0,446749.1065521181,0.0,408914.807838636 
 09/21  04:00:00,12.4,86.0,2.225,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07336057582491,22.074174271895895,7.864534546295435,0.06206896057575177,7.323848557218566,0.06952996578700422,500.5948560685713,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,233.6404847106022,211.54157523846152,0.0,478928.66486211424,0.0,432605.34804546036 
 09/21  05:00:00,12.775,86.0,2.475,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08077424178132,22.08189028494929,7.835551175670053,0.06184021624535188,7.602235971164656,0.0721728750738335,504.7119679368266,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,240.02028007271952,219.0604712025397,0.0,484925.56016122986,0.0,441380.04752032354 
 09/21  06:00:00,13.200000000000001,83.75,4.925000000000001,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.090993282977195,22.091530350858633,9.550952503856411,0.07537861152914463,13.324222005399118,0.12649533820039663,528.089135299455,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,251.35348548648943,254.13933374951404,0.0,503668.3225755203,0.0,506628.0347231305 
 09/21  07:00:00,13.075,80.75,6.075,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.633957285054798,22.584578134286296,10.215307590129104,0.08062187537590132,17.176238067382528,0.16306498364134675,246.9843389766772,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  08:00:00,13.225000000000001,77.0,6.575,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.112086197985015,21.062036892670747,10.76304569324659,0.0849447675353935,12.908193758615841,0.1225457166948074,6007.126335751356,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,7890.956961986041,6076.131415272736,0.0,11700764.41222102,0.0,8999746.776167858 
 09/21  09:00:00,13.45,73.75,6.7,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.843596566513014,22.866688229899655,13.666536192282274,0.10785987284211589,18.85387123257408,0.1789918253377037,612.4841327600392,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,488.52979362468113,409.00936664993196,0.0,717216.9530067835,0.0,596334.857357041 
 09/21  10:00:00,13.95,69.25,7.45,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.026599490624598,21.103655667363185,13.151703315783081,0.10379667732476874,15.216256645096493,0.14445762984777416,6298.80807166988,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,8190.020051494394,6305.960089247298,0.0,12284388.672026759,0.0,9464651.04432198 
 09/21  11:00:00,14.7,65.75,7.7,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.331328632956108,22.313246954871396,12.522761538423282,0.09883290456064792,16.078438713308806,0.15264287415431912,5913.8274289289375,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,7735.3465117474925,5984.098165004921,0.0,11452093.920000998,0.0,8912541.203827148 
 09/21  12:00:00,15.125,62.0,7.325,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.752100115441753,23.747441170456476,12.19916358296658,0.09627898498392015,21.440923892655228,0.20355236636190727,364.8569439499249,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,97.22123157783871,93.05229701923119,0.0,217817.77784604178,0.0,206032.86105397335 
 09/21  13:00:00,15.05,61.75,7.2,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.2537192681802,22.18368943369531,12.07820041774766,0.09532431209274082,14.336967769069151,0.13610997970325878,5958.543859408103,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,7719.611954951004,5985.261255138459,0.0,11529086.830342028,0.0,8996334.846707525 
 09/21  14:00:00,14.925,60.5,6.825,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.23553165303872,22.115690480003654,11.390240069273407,0.08989474935183547,13.08876028471456,0.12425994989936326,6134.124539695307,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,7783.169099200693,6025.930898933993,0.0,11916904.52855466,0.0,9240584.15361897 
 09/21  15:00:00,14.975,54.0,7.075,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.64631877191316,22.303957076010114,12.918961912294876,0.1019598213846726,13.579594779781557,0.12891975483422272,6058.5160203872,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,7686.9901722608065,5958.490828906713,0.0,11739377.915936787,0.0,9145993.444980573 
 09/21  16:00:00,15.225000000000001,47.5,6.825,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.018097311633902,22.346383122806017,12.444465721906528,0.09821497352861841,12.825235147318885,0.12175813768356086,5986.399443412553,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,7507.359221773073,5883.459362971252,0.0,11532939.528121205,0.0,9093034.670305215 
 09/21  17:00:00,14.55,52.75,6.7,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.29952313333789,21.635427471361872,10.417685679935293,0.08221909611460267,12.952219902519637,0.12296368496046027,6052.164130710253,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,7599.813498248228,6002.26593439274,0.0,11622919.247295795,0.0,9239237.150651593 
 09/21  18:00:00,13.55,54.25,6.325,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.468484643824265,21.6665822884663,9.82544354936497,0.07754496654758539,10.967431463996574,0.10412082233887707,5945.557712300932,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,7908.533547741193,5827.733408275812,0.0,11846386.42784174,0.0,8631802.822085941 
 09/21  19:00:00,12.55,56.25,5.0,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.10128174495386,22.29675494765081,9.259725798415143,0.07308017431175645,11.66999852908338,0.11079073961214095,3509.8895066475266,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,7513.777253589009,422.5019006738054,0.0,11114148.258562334,0.0,613099.195701093 
 09/21  20:00:00,11.625,60.75,4.225,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.03146233939445,22.351755912617886,10.477232386142507,0.08268905427146939,11.67582183440959,0.11084602396393167,741.178206630656,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,1010.4916051393635,0.0,0.0,1776622.04469629,0.0,0.0 
 09/21  21:00:00,11.025,65.75,4.475,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.12978890862812,22.121884901117504,12.342748115600866,0.0974121916146372,12.35208524098884,0.11726622382949464,425.14394013321703,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,197.4680027844723,74.35913505355585,0.0,463921.56990429683,0.0,176618.94753993838 
 09/21  22:00:00,10.825000000000001,69.25,5.425000000000001,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.086659929839154,22.056361978908008,13.606826364900579,0.10738862729033875,15.134756616970993,0.14368389809691479,466.911177327098,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,158.52083272754766,178.92989853760872,0.0,371957.101303378,0.0,418672.71939611505 
 09/21  23:00:00,10.5,71.5,5.25,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.056098292331626,22.031929335450908,14.078073899468567,0.11110783590622547,14.58177673515608,0.13843410736693082,545.3411862959163,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,221.51195333181607,237.41029563225777,0.0,519064.6354661466,0.0,553514.9907288108 
 09/21  24:00:00,10.1,74.25,3.9749999999999996,23.130309517496627,26.9,22.1,27.0,22.0,23.130309517496627,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.043563752759706,22.031676444654952,11.942751285189106,0.0942553121640983,11.421190459194474,0.10842864590529408,588.6269553402401,14.39875,13.122150053020082,14.39875,13.122150053020082,22.1,26.9,22.1,26.9,0.0,0.0,257.31480367832796,268.55467722144965,0.0,603049.3261057562,0.0,625133.7759346104 
 09/22  01:00:00,9.774999999999999,77.25,3.6,23.130541065746964,26.9,22.1,27.0,22.0,23.130541065746964,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.04195647843747,22.039925141941143,11.310274919886393,0.08926364350882349,10.680822705780662,0.10139986258700362,642.711359777999,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,303.4648391921384,308.971367457406,0.0,707824.884443173,0.0,714769.0671497243 
 09/22  02:00:00,9.775,78.0,3.225,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.05014117508308,22.053661343007413,10.168062670755027,0.08024900613351044,10.022966122831551,0.09515441043874423,670.516745420144,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,328.60025600952054,332.1501042791472,0.0,760618.0433817864,0.0,761904.9685021075 
 09/22  03:00:00,9.5,79.5,4.225,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.05329000980243,22.059226111677674,12.569142553031279,0.09919895564100376,12.30857881562503,0.11685318958343843,746.834357159158,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,392.9060816267925,388.58639093191425,0.0,907810.5013567731,0.0,889046.833472244 
 09/22  04:00:00,9.4,84.5,4.225,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06054027287852,22.067123422565306,12.784113475593132,0.10089556230461233,12.252671307700433,0.11632242395074355,775.5585572691446,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,426.89316986305096,415.4750599496183,0.0,967561.3921416756,0.0,932491.3925259085 
 09/22  05:00:00,9.4,88.25,2.9749999999999996,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06640858055254,22.07271533817817,10.703922179306797,0.0844781493224241,9.494585867395138,0.09013815965256265,772.1561013220366,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,435.06285962146944,415.02852573586017,0.0,970402.1184086584,0.0,917369.6775267976 
 09/22  06:00:00,9.925,87.5,2.975,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.090391411467486,22.095192665953583,10.69410035691114,0.0844006329349673,8.854511133314123,0.0840615219375577,732.0345136390952,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,410.5234439803702,388.4611975263094,0.0,899389.9087831939,0.0,844109.1882461149 
 09/22  07:00:00,10.625,86.25,3.475,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.489405147919857,22.466481467772766,11.513847200114176,0.09087028911021208,9.743388977253527,0.09250020627067623,246.9843389766772,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  08:00:00,11.475,82.25,2.475,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.173104071365493,23.13180894979964,9.12436008558151,0.07201183275336928,8.254094124166961,0.07836138030057771,246.9843389766772,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  09:00:00,12.15,77.25,3.225,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.701565337622313,20.643033753403618,7.057937722819033,0.055703087790506534,6.501772388834268,0.06172547236861774,6277.573333840179,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,8154.512270561943,6331.384028839483,0.0,12220281.05641221,0.0,9451682.183168205 
