Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 09/22  10:00:00,12.45,73.75,3.9749999999999996,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.294119459903907,23.213244441907808,10.868993973800222,0.08578093903544118,11.237840613764607,0.10668798887501921,246.98433897667718,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  11:00:00,12.725000000000001,70.75,4.475,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.765697030068356,20.75119369726184,8.632319558320413,0.06812852040875925,8.53483573866184,0.08102663951481665,6248.076217681939,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,8206.05959806409,6346.18796353711,0.0,12156038.762766354,0.0,9409703.429278346 
 09/22  12:00:00,13.024999999999999,67.0,5.800000000000001,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.133355945345254,21.078478812137163,11.57210022596959,0.09133003720387906,11.327291305069828,0.1075372013426835,5881.266264224474,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,7741.475484730989,5956.299974577264,0.0,11442215.71750833,0.0,8805199.213383766 
 09/22  13:00:00,13.4,60.75,5.375,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.703236599845678,22.654631822643495,12.56095143105744,0.09913430916715679,14.477610496919077,0.13744519082609913,628.2747077505023,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,513.457012809842,434.1491010076961,0.0,743192.0004508673,0.0,627082.3599796833 
 09/22  14:00:00,13.5,62.0,4.725,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.136230478413268,21.78676664740894,7.514412147258855,0.05930570316305141,6.335097389187927,0.060143120285226184,6042.033432203891,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,7971.749246122311,5904.155704699029,0.0,11977484.112879945,0.0,8847957.340335924 
 09/22  15:00:00,13.8,61.5,4.975,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.0410461912712,23.284392128699047,11.046474631551307,0.08718166273804086,10.036294030506008,0.09528094076735179,3586.2424455020237,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,7682.008936137158,268.7428062484355,0.0,11560532.171640525,0.0,442021.105292715 
 09/22  16:00:00,13.9,62.5,3.9749999999999996,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.688516601192283,21.599952805141704,6.270001504374603,0.04948448937365915,5.241293863340529,0.04975894574424453,6229.366252435995,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,7921.559605960435,6187.27312561457,0.0,12135740.451847522,0.0,9363310.627082197 
 09/22  17:00:00,13.9,63.75,2.85,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.31419165065555,21.10708342402663,6.241310685278593,0.04925805393633307,5.488010765557852,0.052101186662557676,3030.4132391046764,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,344.6336759587947,6074.298133179782,0.0,525971.9560791838,0.0,9474941.287325867 
 09/22  18:00:00,13.675,61.0,2.975,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.500386763293353,21.49005554637855,4.257150373516887,0.033598542563887,3.5831981599612828,0.03401758563461918,6132.791499881359,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,7894.614596397391,5809.682528909993,0.0,12252093.7737881,0.0,8899993.823650561 
 09/22  19:00:00,13.15,65.25,2.35,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.873982553116413,22.019940134226857,7.918131910695889,0.06249196497332328,7.2830695815562,0.06914282496063653,493.73034602243126,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,493.318043980749,0.0,0.0,0.0,886735.5516431768 
 09/22  20:00:00,12.55,69.25,2.1,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.68258909867387,22.196458686655674,7.545223062618298,0.05954887095378212,7.344892707432156,0.06972975132775319,333.40738153313305,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,0.0,143.50152119765409,0.0,0.0,0.0,310580.8437366149 
 09/22  21:00:00,11.65,73.0,2.1,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.386493659584772,22.105062597622993,8.093556822221501,0.0638764641898239,7.537659641265904,0.07155981078482865,370.09270243676724,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,11.28511563319321,189.064576585358,0.0,25133.330412687123,0.0,417314.8605182528 
 09/22  22:00:00,10.65,80.0,2.1,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.180316573353416,22.05805654432594,8.764860993981072,0.06917457203409672,7.747520975716464,0.07355215829042808,520.5541286035295,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,160.50382096304645,282.50551813107654,0.0,358602.48904634174,0.0,624722.1098121367 
 09/22  23:00:00,9.65,83.5,2.475,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08296696957862,22.04321463339734,9.961175181491033,0.07861619603659353,8.148306721392332,0.07735707301074901,671.8116651518992,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,308.31773497450934,367.16261954295646,0.0,702012.8796298731,0.0,825088.1930062083 
 09/22  24:00:00,9.4,86.25,2.6,23.1307726139973,26.9,22.1,27.0,22.0,23.1307726139973,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.0610518555855,22.058188998455552,10.312738063653999,0.08139082211833024,8.22963967326109,0.0781292186001355,733.9249286116587,14.286180555555553,13.123553375749399,14.286180555555553,13.123553375749399,22.1,26.9,22.1,26.9,0.0,0.0,379.6507025662006,399.63526448773973,0.0,858333.424890977,0.0,892034.7935838173 
 09/23  01:00:00,10.0,84.75,2.975,23.08214535259757,26.9,22.1,27.0,22.0,23.08214535259757,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.067661711866673,22.076892865546363,10.845619677513403,0.08559646298461168,8.403790843266055,0.07978254673733151,742.9948649761332,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,406.99094373196743,404.08505808284747,0.0,899773.8742768641,0.0,883139.2477149584 
 09/23  02:00:00,10.425,81.75,3.8499999999999996,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07586837760774,22.08661349825128,12.811581048477674,0.10111234356336914,9.920660199062663,0.09418315504973873,765.0020404746977,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,435.98770756420765,418.5481222698279,0.0,954841.9786910376,0.0,907149.9689531624 
 09/23  03:00:00,10.5,81.75,2.9749999999999996,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08487398831856,22.093376050487954,10.689106569180503,0.08436122065799757,8.720810668379354,0.08279221814461427,747.8272320141565,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,422.6631862730794,405.8930508408014,0.0,922707.7187188511,0.0,877537.382660565 
 09/23  04:00:00,10.725000000000001,80.5,3.35,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.086278806127357,22.092680245776812,11.443334065537655,0.09031378103661422,9.187077515006976,0.0872187867226441,761.9124091845767,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,439.82925574362935,416.89280764500273,0.0,954396.821498439,0.0,896459.5661790106 
 09/23  05:00:00,10.5,81.5,2.475,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.080355705773712,22.085488430137808,9.78982767824175,0.07726387679108357,7.701811698525751,0.07311821096691516,781.1501350630506,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,456.67527093740296,429.32297620799835,0.0,993845.0095792245,0.0,926166.5433172957 
 09/23  06:00:00,10.475,82.75,2.1,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08655877569586,22.090878740074846,9.062732926535777,0.0715254551193608,7.550521270513807,0.07168191443492261,784.5238364564611,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,461.33162803169216,434.76788552941116,0.0,998923.3872810043,0.0,933193.2344046235 
 09/23  07:00:00,10.649999999999999,82.25,2.475,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.130666521161274,22.134350825607992,9.627611144612196,0.07598362154249663,7.512841954778747,0.07132420065732759,692.4512837364618,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,383.66270930110545,358.4145699984514,0.0,830704.4720950506,0.0,770471.1882541298 
 09/23  08:00:00,11.15,82.0,2.225,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.230754960007378,22.238719796713927,8.866664292441914,0.0699780302529463,7.496257047957998,0.07116674955838444,397.0243598530627,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,130.52530627220114,118.27694145499149,0.0,283360.9400902605,0.0,255948.59161007652 
 09/23  09:00:00,11.75,80.5,2.85,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.413175440416797,22.43740538954252,9.650547776615774,0.07616464343250044,8.357310945787493,0.07934128342389468,246.9843389766772,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  10:00:00,12.5,77.0,3.475,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.782272075710544,22.836414371475,10.116659521203603,0.07984331905257827,9.426472572957358,0.08949151670317629,246.9843389766772,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  11:00:00,12.625,76.75,2.85,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.655796530941238,21.680833513090192,6.414705575369576,0.050626531693502286,5.838376605052325,0.05542743305373614,6013.911167815293,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,7703.658871508309,5935.472610837599,0.0,11722711.311325753,0.0,9002225.272493234 
 09/23  12:00:00,12.975,74.75,2.6,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.364437658280956,22.430048233773203,8.274143652019859,0.06530170261344223,6.609783504571306,0.06275089078396853,514.9251731700699,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,277.5509272782262,236.3620530462116,0.0,530729.2029135888,0.0,432544.26550810464 
 09/23  13:00:00,12.799999999999999,79.25,2.975,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.771071397178854,22.818725012144235,9.513256894719675,0.07508110793708664,6.7745736243846615,0.06431534850085643,246.9843389766772,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  14:00:00,13.225000000000001,77.25,3.1,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.964689339103018,21.79277303652657,6.846517130062459,0.054034501256940926,5.364966664464448,0.05093305052860052,5913.938820286286,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,7653.327363644704,5975.292792624438,0.0,11328147.485133214,0.0,9036888.647581376 
 09/23  15:00:00,13.325000000000001,76.75,2.35,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.486788434809867,22.36276201172847,7.673050290327866,0.0605577168187863,6.402250517107264,0.060780647761421704,486.23337355850356,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,198.19798837735644,225.25675015386548,0.0,419096.3583572548,0.0,441089.9733093154 
 09/23  16:00:00,12.475,85.25,2.85,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.98393027856872,22.821017329715183,8.93681125449141,0.07053164839732964,8.225136639625799,0.07808646842962699,246.9843389766772,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  17:00:00,12.2,88.0,2.725,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.91024737067734,22.756813139683807,9.319815889026861,0.07355442100025619,7.862790397264434,0.07464648443246971,246.9843389766772,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  18:00:00,11.975000000000001,88.75,1.4,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.686553046554415,22.541464670193182,7.492824317607523,0.05913532637347066,6.464558959608539,0.061372181548816185,246.9843389766772,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  19:00:00,11.15,91.25,1.0,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.449360335184146,22.301628656626413,7.443483507535227,0.0587459158143174,6.479987594596658,0.06151865542173737,246.9843389766772,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  20:00:00,10.075000000000001,94.25,1.0,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.20831645859736,22.111793167649502,7.87731734342098,0.06216984574907803,6.9890718239381995,0.06635171672445,352.5013616062477,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,52.82981743961506,119.44488792840826,0.0,116835.8435478747,0.0,262429.6114985359 
 09/23  21:00:00,9.125,95.0,1.375,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07642120556794,22.03320118702863,8.713987357390192,0.06877306400773908,7.264330599199351,0.06896492384867664,547.0252886039523,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,226.1498697528417,252.78284257225783,0.0,510891.74425284564,0.0,567665.5120702928 
 09/23  22:00:00,7.699999999999999,95.0,1.125,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.02100694959175,22.010369332679883,9.223795751001845,0.07279660499392174,7.842805999035334,0.07445675979326022,742.6392147732658,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,379.6191648707219,375.99475270139135,0.0,898968.5165087392,0.0,882885.4168653141 
 09/23  23:00:00,6.625,96.5,0.25,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.01353009759649,22.01917816449323,9.320722880394634,0.0735615792130045,8.263727401517816,0.07845283514694552,891.3894780843173,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,490.75738609074995,465.442131807927,0.0,1194629.5168940525,0.0,1122042.721875655 
 09/23  24:00:00,6.175,97.0,0.75,23.03351809119784,26.9,22.1,27.0,22.0,23.03351809119784,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.024561920945047,22.035510949149234,9.779457829655142,0.07718203523780284,8.519219971179893,0.0808783890737712,995.0736746164757,14.130138888888887,12.82884270059952,14.130138888888887,12.82884270059952,22.1,26.9,22.1,26.9,0.0,0.0,573.2773855424414,529.6183106368543,0.0,1404645.120451433,0.0,1284776.9563486408 
 09/24  01:00:00,5.875,97.0,1.0,22.97034753207806,26.9,22.1,27.0,22.0,22.97034753207806,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.039259479617314,22.05059005249624,10.07305861310802,0.07949920929888325,8.870767040373678,0.08421584963191914,1074.7234678669238,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,635.5122131779153,580.1353058385239,0.0,1563112.624658225,0.0,1412644.484110074 
 09/24  02:00:00,5.425,97.0,0.25,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.05362846542199,22.063052756680296,10.010358099463511,0.07900436047005921,8.90040549312374,0.08449722636842474,1139.509554194598,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,678.3072331469715,615.8489183281081,0.0,1689756.0779241098,0.0,1518942.3858085151 
 09/24  03:00:00,4.25,97.0,0.375,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.053722922146886,22.061236645186135,10.606849963690486,0.08371203004497393,9.394875094458337,0.08919154168569354,1298.5309643964533,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,752.7118800603694,680.3668996265747,0.0,1960023.5528974696,0.0,1753376.187001604 
 09/24  04:00:00,4.05,98.5,0.125,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06388510972019,22.07027107321242,10.658736048733157,0.0841215285789286,9.462832253797249,0.08983670234499737,1346.6152237346387,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,791.1225000580685,713.116247982498,0.0,2055094.5797901405,0.0,1833215.3960954663 
 09/24  05:00:00,3.575,99.0,0.0,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.067194521995646,22.072514463290453,10.880273497230245,0.08586995998016078,9.66860010108386,0.09179018776596531,1425.0450134951461,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,838.238919693797,753.6961626408422,0.0,2208275.944051173,0.0,1964541.5335873743 
 09/24  06:00:00,4.375,99.0,0.0,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.097437369574696,22.100642425459366,10.521882572198509,0.08304144520086207,9.349978487960831,0.08876530956342397,1322.86743842285,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,790.2387690030897,711.5192963473193,0.0,2010678.9779676185,0.0,1792289.3711882285 
 09/24  07:00:00,5.6000000000000005,99.0,0.0,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.12527916899835,22.12523172854157,9.935491256693318,0.07841349179436333,8.828747685453276,0.08381693309409313,1148.1522577491735,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,704.3536163567492,637.1895072986937,0.0,1708209.7478671176,0.0,1531371.3089412954 
 09/24  08:00:00,6.574999999999999,99.0,0.75,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.16055408807556,22.15620638411319,9.687648858404565,0.07645745485945907,8.435510127983079,0.08008367813893444,959.594192082156,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,570.8622290310122,521.989193731089,0.0,1343046.2632552902,0.0,1218595.3341065052 
 09/24  09:00:00,7.7749999999999995,97.5,1.0,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.209442662769128,22.201211672086995,9.240080979651161,0.07292513227154399,7.9863081422481805,0.07581911716998625,701.6287397326205,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,368.6183338907554,346.28642068165163,0.0,845082.7875992203,0.0,789195.515662621 
 09/24  10:00:00,10.424999999999999,94.75,1.0,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.315468539398424,22.30032656364872,7.798168273952749,0.06154518062191609,6.630666621627583,0.06294914753424197,322.3817650731869,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,60.51393637267827,63.55974979541156,0.0,132375.82119327926,0.0,138632.30845287823 
 09/24  11:00:00,14.5,77.5,1.0,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.620376291282767,22.596193911191037,5.759935059370694,0.045458911778494954,4.812260300455495,0.04568585647760874,246.9843389766772,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  12:00:00,15.75,67.5,1.0,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.537504477077327,22.50856020627233,4.312054639293805,0.034031861368437624,3.641684951603111,0.03457283805280847,4026.6448736805914,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,5716.122504084541,4939.359877717828,0.0,7239764.535006882,0.0,6334945.107827689 
 09/24  13:00:00,16.400000000000002,61.5,1.8250000000000002,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.789053593300004,22.774280698592428,5.556188888896001,0.043850893789863815,4.048699548383436,0.038436887229665685,246.98433897667718,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  14:00:00,17.049999999999997,55.5,2.1,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.426129463841278,22.40355199290664,4.1199064230346,0.03251537746344777,3.1063352702089038,0.029490422060640648,3490.188456812345,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,4676.115692348248,4423.03183874267,0.0,5983381.411455632,0.0,5665133.31314052 
 09/24  15:00:00,16.675,57.75,3.225,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.436814559990367,22.240667980843256,6.035992003845421,0.04763762528053374,4.829407843312081,0.045848649039311073,4988.907581424804,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,7106.610779187931,5545.208232150882,0.0,9530361.840081826,0.0,7504561.832731437 
 09/24  16:00:00,15.825,60.5,2.85,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,0.5,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.277005918817984,22.064589526145326,7.536173058981002,0.059477445961537874,5.209783119217141,0.0494597941515122,246.98433897667718,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  17:00:00,15.15,64.0,3.35,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.548601801742205,22.390932558049197,9.483302848085195,0.07484470277811692,6.594358123400902,0.06260444780161431,246.98433897667718,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  18:00:00,14.175,72.5,2.475,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.408760853722832,22.271486940313892,7.994527936199987,0.06309490235852322,6.113814404573294,0.058042339769449794,246.9843389766772,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  19:00:00,13.6,78.0,2.1,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.216543999006994,22.098670954355235,7.452928331171862,0.05882045682910936,5.93112551104746,0.05630795757718053,265.47534601355176,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,0.0,32.207040649875616,0.0,0.0,0.0,66449.24329209488 
 09/24  20:00:00,13.350000000000001,79.0,2.1,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.088232601333253,22.027252876822587,7.54928929537185,0.059580962724628345,6.221259613303891,0.059062385668631145,373.3342833942726,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,86.14126405799033,134.3501644236045,0.0,177871.16532510298,0.0,276248.2695372099 
 09/24  21:00:00,13.075,79.75,1.275,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.03888870224444,22.01749212324384,6.683541991957489,0.05274825890371354,5.849233971843253,0.05553050896193007,471.60000449962445,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,182.43293925428506,210.2287947621533,0.0,376367.1090815994,0.0,430948.62916350865 
 09/24  22:00:00,12.7,84.5,1.0,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.040216015624374,22.0393902080188,6.513779835831739,0.051408451631738725,5.814290564363118,0.05519876890646695,518.9533593334006,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,234.67989828151454,245.63400087194557,0.0,479296.86804258195,0.0,498200.09320575756 
 09/24  23:00:00,12.674999999999999,85.25,1.0,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.050272995957222,22.056971480801565,6.537122384807418,0.05159267712449741,5.853655768044256,0.0555724878936585,552.1387658427434,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,271.6667407680315,270.7863435298018,0.0,551169.4189504636,0.0,545585.1641067405 
 09/24  24:00:00,12.55,85.0,1.375,22.907176972958275,26.9,22.1,27.0,22.0,22.907176972958275,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06361642332462,22.071646703522717,6.8728743490728945,0.05424251931293837,6.302729998172998,0.05983583599715,574.7883167553821,13.984791666666665,12.445990827146282,13.984791666666665,12.445990827146282,22.1,26.9,22.1,26.9,0.0,0.0,294.470460441355,287.2028030369547,0.0,598442.6950745839,0.0,579714.6619347924 
 09/25  01:00:00,12.95,82.0,1.125,22.853684275662445,26.9,22.1,27.0,22.0,22.853684275662445,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.080151929945394,22.086754790312973,6.513934134098306,0.05140966939395568,5.939709679435428,0.056389452563001465,567.2442708147984,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,289.99162792769505,280.6298887158671,0.0,586776.6136254607,0.0,564254.5983971406 
 09/25  02:00:00,13.1,83.25,1.375,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08664182413623,22.091346388762886,6.600600509548561,0.0520936630631804,6.092288423021227,0.05783797989647403,568.5830594023396,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,294.80491442154425,284.2054841303005,0.0,590245.8741824168,0.0,565574.686823451 
 09/25  03:00:00,12.95,84.75,1.125,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.084750689532008,22.088362959142927,6.48392115390342,0.05117279911593589,5.913403984312447,0.056139715820411204,586.3051028636007,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,313.015471363344,299.0479667048196,0.0,625503.2960772105,0.0,594005.0632811437 
 09/25  04:00:00,12.75,85.75,1.0,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07299339944652,22.076543611474385,6.5059451245320075,0.05134661804401362,5.898793560484059,0.056001009747916,633.4814171500005,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,359.0839371026524,338.62068467864367,0.0,717090.9102135292,0.0,671964.0215061447 
 09/25  05:00:00,12.55,87.5,1.0,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07675172667042,22.080615206052705,6.555989217374311,0.051741579094460186,5.996464223775783,0.05692825965266371,655.756476546087,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,381.76859766821394,357.57864566369494,0.0,760943.5699274562,0.0,708156.7063845459 
 09/25  06:00:00,12.125,91.0,1.0,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.08155596976064,22.085176031478355,6.535608130630334,0.05158072623506259,6.163129403551746,0.05851051850976228,676.1423444112264,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,401.22294672507206,374.5606823828146,0.0,800211.2861888092,0.0,742150.8242689373 
 09/25  07:00:00,12.075,91.25,0.625,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.464395079139493,22.44559737081865,6.564340458878328,0.05180748927345681,5.994347176617399,0.05690816117365477,246.9843389766772,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  08:00:00,13.075,88.0,0.875,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.975571701132594,21.845881615498143,5.126579145689396,0.040460301497709614,4.58620214583884,0.0435397422272154,4950.5049045111355,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,7095.352680817652,5552.0870675971,0.0,9435395.848419484,0.0,7461278.187504587 
 09/25  09:00:00,15.125,82.5,1.0,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.780251570368325,22.754092577990598,5.103223188517101,0.040275970183961514,4.683100476037586,0.044459659881287625,259.1100726750975,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,21.02343274548068,0.0,0.0,0.0,43586.69718075449 
 09/25  10:00:00,15.55,81.75,1.375,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.701088363988553,22.7196787629798,4.258448748853194,0.03360878968113051,3.934889267467014,0.03735641364033555,3455.5348545873076,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,5194.572003787534,4364.587315073977,0.0,6248460.764599351,0.0,5274167.759239295 
 09/25  11:00:00,17.375,70.75,1.125,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.901365864142623,22.927931849998267,3.105323034911105,0.024508020391322813,2.767440383047174,0.026273076736573142,1951.3383322503512,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,2552.6845386172563,2101.247409218607,0.0,3381688.726448732,0.0,2740660.3286767676 
 09/25  12:00:00,15.225,87.25,1.375,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.95389303948233,22.975386160022985,4.309608590441859,0.0340125565120772,3.6290992843705476,0.03445335428614534,1948.4278812555428,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,2444.0509116351514,2226.0643932686266,0.0,3257290.7284270152,0.0,2854845.7386608683 
 09/25  13:00:00,15.575,85.75,1.125,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.01012784305009,23.023928700764962,3.8133383991178933,0.03009586255404536,3.20633255149032,0.030439760033971277,2373.055322683618,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,3185.6628424332666,2845.583133042397,0.0,4077309.902198312,0.0,3559864.3679807275 
 09/25  14:00:00,17.125,77.75,1.0,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.347284587602434,23.276473257924174,2.911947493333062,0.022981850114383025,2.8074055853600974,0.02665249189347851,987.3600208901132,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,713.8861924450291,826.2184850742216,0.0,1272346.8641478333,0.0,1388681.2103098906 
 09/25  15:00:00,18.700000000000003,64.75,1.8250000000000002,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,2.0,23.27918216033749,22.815750663204113,1.8202389420527338,0.014365801112277941,1.7346553681623378,0.016468189840120852,246.9843389766772,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  16:00:00,18.35,60.25,2.1,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,1.0,22.95631498142102,23.66738752314177,2.302440474205694,0.0181714615378994,2.0900163968725156,0.019841858748648505,246.98433897667744,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  17:00:00,17.275,66.75,2.475,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.435450966509414,23.114740219872466,4.6758337481156875,0.03690290110140996,3.866894490966685,0.036710895857324746,2079.9033643755984,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,1642.8486122261788,3172.926598728199,0.0,2647911.8367277924,0.0,3936597.5679545794 
 09/25  18:00:00,15.8,73.5,2.225,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.69645106644206,22.50883063535906,4.629121995696875,0.03653423975187421,3.715617054635084,0.03527472266364026,4645.956504326285,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,6849.368455310812,5452.728477337929,0.0,8761710.684772084,0.0,7039226.419222141 
 09/25  19:00:00,14.275,81.75,1.65,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.91100181587474,22.63704459208612,6.318150795925526,0.0498644961574595,5.334018206636378,0.05063923707831756,246.98433897667718,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  20:00:00,12.925,87.75,1.125,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.5083977141174,21.287142938718212,4.788033389147513,0.03778840997098422,4.10421119097397,0.03896389466024616,5356.952581368659,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,7403.387933597447,5874.664462464986,0.0,10165689.797737973,0.0,8193113.226062289 
 09/25  21:00:00,11.7,92.75,1.0,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.17740602916664,22.087528656976716,6.924161178498052,0.05464728836505536,5.975622658430639,0.056730397379287346,291.87185280158633,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,28.440979073227094,48.96934161640576,0.0,60079.29929407998,0.0,101267.77086009209 
 09/25  22:00:00,11.325000000000001,94.75,1.0,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.185748902319872,22.05385297126154,7.1865112596978715,0.05671782372238396,6.310414865382796,0.05990879334327757,257.23723492785575,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,17.30469739373805,0.0,0.0,0.0,36847.74827946248 
 09/25  23:00:00,10.925,95.0,0.25,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.122196451430455,22.027320551252643,6.972288587986709,0.05502712244990553,6.246475081527247,0.05930177219187446,293.7583085229849,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,0.0,78.22217597454987,0.0,0.0,0.0,168101.788351483 
 09/25  24:00:00,10.649999999999999,95.0,0.0,22.80019157836662,26.9,22.1,27.0,22.0,22.80019157836662,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06190947679815,22.018045812197332,7.149430037786672,0.05642516903476598,6.354206195226528,0.06032453236928474,368.9754757153302,13.84083333333333,12.121792661717025,13.84083333333333,12.121792661717025,22.1,26.9,22.1,26.9,0.0,0.0,66.08214778099628,137.02345720103935,0.0,143497.57497354705,0.0,294983.2625884154 
 09/26  01:00:00,10.674999999999999,95.0,0.0,22.86760367052996,26.9,22.1,27.0,22.0,22.86760367052996,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.045275127312824,22.031216810980084,7.171887818313687,0.05660241170385778,6.374888085225217,0.06052087874275011,413.12540266936674,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,114.0286988644668,164.2419631329157,0.0,246056.05957524106,0.0,351125.0096996132 
 09/26  02:00:00,10.325,95.75,0.0,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.031078159277936,22.032222143524855,7.385899463249999,0.05829144749791643,6.5653566870942335,0.06232911866851952,481.0998635845756,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,178.38154194692288,211.8746934027369,0.0,386764.30858385103,0.0,454760.94375568704 
 09/26  03:00:00,8.925,96.75,0.0,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.012773783794945,22.02489443157594,8.150253214222133,0.06432392692257165,7.244840731844938,0.06877989410649146,603.1403123981117,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,272.6358507563814,295.4350804453458,0.0,618291.4274838422,0.0,661991.1699085089 
 09/26  04:00:00,8.125,96.25,0.75,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.018062796471664,22.03546977696805,8.693960000671694,0.06861500287808425,7.898461054563869,0.07498512873433544,697.6029668230251,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,345.5968107152128,355.8490886832061,0.0,803163.7753680013,0.0,816734.449260756 
 09/26  05:00:00,6.800000000000001,96.75,0.25,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.021366138498152,22.038579199026675,9.336083265908922,0.073682807387069,8.319111046668187,0.07897862741618483,825.0596428619028,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,432.458422769258,427.50016274645805,0.0,1051811.9554258233,0.0,1026392.2575980932 
 09/26  06:00:00,7.3,98.5,0.75,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.049218100828742,22.06334884805507,9.335541883745869,0.07367853465764845,8.134785943215444,0.07722871163944155,825.1699543811026,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,449.91151016911397,439.26572314353643,0.0,1057981.4957177667,0.0,1020505.5451924353 
 09/26  07:00:00,7.9,99.0,0.25,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.414648316067094,22.38528126022576,8.894336496885597,0.07019642651741032,7.880210588333324,0.07481186541755701,246.9843389766772,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  08:00:00,10.399999999999999,96.0,0.75,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.12900508062622,23.079776523384716,7.971649382867715,0.06291433884056144,7.276597724439615,0.0690813834930285,246.9843389766772,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  09:00:00,14.350000000000001,87.5,2.575,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.49830619154567,21.459434761259857,5.556962805382842,0.04385700174089739,4.178708850173498,0.03967114845651011,5229.768919202979,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,7420.619547322615,5763.065476701282,0.0,10052354.000619482,0.0,7849369.016287263 
 09/26  10:00:00,16.0,77.5,3.475,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.782913284152656,22.70456926819368,7.052529839388869,0.05566040736212906,5.327250255234272,0.050574984598796696,4628.343477152416,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,6989.894996469707,5528.6134522825305,0.0,8760842.494622326,0.0,6976434.460140827 
