Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 09/26  11:00:00,16.2,72.75,4.725,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.34423378139381,22.191441101576277,9.38098242173755,0.07403716325092931,6.9829522905963906,0.06629362009116162,4978.9340435729255,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,7365.138276503335,5727.452618470441,0.0,9536723.393478272,0.0,7462295.5430682255 
 09/26  12:00:00,16.2,70.5,5.1,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.398028677475857,23.36442878110585,14.493237243161794,0.11438441344053496,9.34202842584315,0.08868983455288436,265.07139127772825,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,0.0,31.494402515452883,0.0,0.0,0.0,65017.70373984539 
 09/26  13:00:00,16.125,72.25,5.550000000000001,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.9537089602191,21.852811170759765,11.960037990764523,0.09439174335917147,9.627541662184644,0.09140039381683776,5058.170166515455,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,7410.572414912267,5771.383321718431,0.0,9686315.652730374,0.0,7597808.999860699 
 09/26  14:00:00,16.1,73.0,6.825,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.457152780585666,22.355637696256494,15.326686915267107,0.12096221592016755,12.165499688358782,0.11549484816690947,5112.012352561561,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,7507.3384204054555,5815.383158579039,0.0,9830171.128636401,0.0,7647929.720269145 
 09/26  15:00:00,15.65,76.0,6.825,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.183112791855866,23.15731071364903,20.576268600854625,0.1623932855866368,14.662282588761181,0.13919840078494525,333.43292159688013,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,68.94354814930512,86.1634530874423,0.0,139926.2611507923,0.0,170871.0682547502 
 09/26  16:00:00,14.675,82.25,7.075,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.29666588936673,21.21307279409449,16.821617948496552,0.13276060205716955,12.526771672627959,0.1189246335467942,5664.767138639277,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,7997.954882473378,6224.839512345784,0.0,10937640.504913317,0.0,8529124.961932907 
 09/26  17:00:00,14.25,82.5,4.875,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.75466765332042,21.607163919597753,11.28474493870928,0.08906215422985173,8.12488984266421,0.07713476164479378,5479.1280261637785,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,7640.249691158322,5941.099529815473,0.0,10537072.081813883,0.0,8262645.192059647 
 09/26  18:00:00,14.425,91.0,4.1,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.64566578172673,22.571301369782965,11.78607121044691,0.09301875209497631,7.845924918718453,0.07448636968717945,492.5726001579991,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,280.4917100652028,278.78161539551354,0.0,460991.25940317666,0.0,421668.93314030225 
 09/26  19:00:00,14.425,93.25,4.85,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.864207109793025,20.736597253534395,10.436427613007684,0.08236701234513555,7.734715257132967,0.0734305854359333,5539.871922257398,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,8147.970319019025,6443.11952540238,0.0,10585705.087164393,0.0,8430084.771739956 
 09/26  20:00:00,14.625,93.75,5.925000000000001,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.11065740763084,22.12203554483137,17.648088841006846,0.1392833261856295,10.350702549805137,0.09826582138294901,475.1047351215043,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,221.2305046980125,222.25452359799334,0.0,410620.16160155647,0.0,409165.68525584775 
 09/26  21:00:00,15.0,93.25,4.625,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.104978935424484,22.116775710033696,13.283302587161549,0.1048352931435314,8.303887169523739,0.07883409744007605,313.67343578393127,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,53.98239952057877,74.1326976107126,0.0,101250.90084650091,0.0,138401.47377777522 
 09/26  22:00:00,15.025,93.75,4.475,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.084354686035066,22.095901177933577,12.777680499660189,0.10084479157848528,8.21941133264243,0.07803211443861206,336.45783481393937,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,79.34698233789155,93.18457313618522,0.0,148205.7275744258,0.0,173328.13613923738 
 09/26  23:00:00,15.3,94.0,4.975,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.077581863674922,22.087885841562734,14.244373581376838,0.11242031642740097,9.178196234898095,0.0871344710657472,357.821817413811,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,104.84254236392417,111.05816605605672,0.0,193788.23605626705,0.0,204516.63439033835 
 09/26  24:00:00,15.25,93.25,4.35,22.935015762693297,26.9,22.1,27.0,22.0,22.935015762693297,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.0662734095701,22.07526882149243,11.954884523158356,0.09435107084692136,6.235580347599585,0.05919834153361732,383.3397176866026,13.826736111111108,12.530350796040286,13.826736111111108,12.530350796040286,22.1,26.9,22.1,26.9,0.0,0.0,134.47228773530043,130.77012737185686,0.0,248840.2416343549,0.0,241170.28675501124 
 09/27  01:00:00,13.850000000000001,93.75,2.5999999999999996,22.951751686423968,26.9,22.1,27.0,22.0,22.951751686423968,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.047365151894574,22.056470010138177,8.488058612096706,0.06698997534533935,5.60559593691345,0.05321749769459774,447.0907854411032,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,189.3356566318893,186.3993917745695,0.0,363243.73603260913,0.0,355903.98785686295 
 09/27  02:00:00,13.475,93.25,3.225,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.047771659988584,22.05703180115568,10.018546004259633,0.07906898155309941,6.252363683199718,0.0593576764435287,505.70984454924803,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,249.5688071539327,233.2221197905218,0.0,481775.6037157011,0.0,448047.0477534738 
 09/27  03:00:00,13.125,95.25,3.6,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.055839981307614,22.064291032560014,10.955485518785549,0.08646355289697719,6.417159848031191,0.06092219154962933,544.5795766159563,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,291.1866968039953,263.7236503408726,0.0,562461.7943217712,0.0,507050.4271162655 
 09/27  04:00:00,12.55,95.25,3.225,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.058664746862753,22.066083380280784,10.3511317780363,0.08169383533930646,6.5001223832401624,0.06170980781307561,588.5090117391157,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,329.1207851531917,298.4354343578408,0.0,645277.949712474,0.0,582132.5329360551 
 09/27  05:00:00,12.325000000000001,94.25,3.1,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06225657136168,22.068831577133153,10.306177181807168,0.08133904192532633,6.767156063583826,0.0642449288649675,629.268905700678,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,366.17039299783755,331.93206296711605,0.0,722528.3078702821,0.0,651375.624124755 
 09/27  06:00:00,12.075,94.0,4.225,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.076402232924472,22.089642745000127,13.110754188762694,0.10347349611986997,7.355817064893689,0.06983346322111242,653.038784734515,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,400.93505705242455,335.879478139778,0.0,795395.1379467564,0.0,663956.2130167054 
 09/27  07:00:00,12.225000000000001,93.25,3.0999999999999996,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.550035079264106,22.677698131165833,10.550207059332202,0.08326498945066865,6.932206876204868,0.06581186150495871,246.9843389766772,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  08:00:00,12.675,92.25,2.975,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.80972331114492,21.44437555327142,5.134751143967798,0.04052479704235776,2.70090338048188,0.02564139853135208,5754.3107039865245,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,7670.726247089149,6226.4115552411495,0.0,10829142.861035945,0.0,8960482.052999495 
 09/27  09:00:00,14.6,86.75,1.9,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.463189005585022,21.71763217550842,5.651226788346744,0.044600957712844364,3.5712447073330913,0.03390410388444621,2448.478740421057,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,330.1648616489885,5674.046756945638,0.0,438547.33645465405,0.0,7467940.970679165 
 09/27  10:00:00,16.099999999999998,82.0,1.9500000000000002,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.21278622788293,23.1842805952463,3.6491869208189396,0.028800336216788888,1.704299671995177,0.016180003854371176,2692.3356573928113,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,4986.856403355436,2219.6834115732904,0.0,5963867.249458116,0.0,2819558.529855637 
 09/27  11:00:00,17.3,75.75,3.5999999999999996,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.73722823883225,23.862605752926992,5.963992976612513,0.04706939015402939,2.195330715946459,0.020841674753155515,928.0135055412037,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,1533.2277618181204,0.0,0.0,2448055.6994646145,0.0,0.0 
 09/27  12:00:00,18.125,68.0,4.475,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,2.0,0.0,22.99835670688077,26.365662894915914,4.842374245492962,0.03821728220115924,0.892853422322009,0.00847642703448193,590.0980500196766,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,495.3451801563386,0.0,0.0,0.0,0.0,1226514.6250568943,0.0 
 09/27  13:00:00,19.275000000000002,57.0,6.175000000000001,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.433776910953853,26.914050086471516,14.496848170559947,0.11441291182260678,5.553557048497018,0.05272345933444869,2002.814337822203,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,884.6980053738977,1725.8678857454797,0.0,0.0,2234156.6811038833,0.0,4044439.86506058,0.0 
 09/27  14:00:00,18.325,61.5,7.075,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.93707009058447,26.833833756458734,17.622015310965065,0.1390775470770621,6.6502644013939305,0.06313520175778436,2561.7482419169105,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,1861.847475957281,1582.0555458763865,0.0,0.0,4535140.295025593,0.0,3744592.1302949553,0.0 
 09/27  15:00:00,16.1,76.0,5.625,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.657911568815422,26.63624381097854,14.55270816932027,0.11485377352146592,6.541545331748752,0.06210306228442325,1748.114175902807,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,1189.1280114813453,979.5533173639718,0.0,0.0,2976535.703961817,0.0,2394145.3401237205,0.0 
 09/27  16:00:00,16.700000000000003,74.75,4.725,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.68411119516219,26.658582535489103,12.58547206379523,0.09932783240463962,6.227554350689442,0.05912214562565867,1478.3177750474333,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,988.6260206367001,771.7896423918386,0.0,0.0,2496450.379470947,0.0,1909606.0293813038,0.0 
 09/27  17:00:00,16.5,65.5,4.6,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.787155060647464,26.679137648798168,12.537722676481664,0.09895098176952122,6.450722204156831,0.061240820403696355,1304.4977579936572,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,942.6816361476544,565.6499444857792,0.0,0.0,2372375.506799823,0.0,1412266.805427174,0.0 
 09/27  18:00:00,15.325,59.25,5.800000000000001,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,26.56095445188742,26.609817165052792,15.980387500826176,0.12612139166471603,7.583115399802242,0.0719913512940516,698.0309605396893,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,357.60953457365986,271.96388158132584,0.0,0.0,925591.5632976713,0.0,688745.4961270432,0.0 
 09/27  19:00:00,13.725000000000001,62.5,5.375,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.53161496942944,24.115991459305974,12.173171377355334,0.0960738477089976,5.086276296608814,0.04828726510707223,5856.203253239546,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,7519.010031500127,5639.515068213786,0.0,11266127.282671098,0.0,8892192.842641575 
 09/27  20:00:00,11.8,72.25,3.5999999999999996,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.685513236840762,23.079894560824158,10.45414540472138,0.08250684578459636,6.02706125582667,0.057218736793890945,373.96046735220534,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,222.96127858783424,0.0,0.0,456620.11983177235,0.0,0.0 
 09/27  21:00:00,10.399999999999999,78.75,3.1,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.044058434239478,20.841890149805693,5.32250445665314,0.04200659522055038,2.2114650890436165,0.020994848648092868,5901.983171337157,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,7551.683348213196,6168.341408084391,0.0,11172904.942382295,0.0,9148090.4008097 
 09/27  22:00:00,9.424999999999999,84.5,2.35,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.09243910091158,22.438477811307656,9.646019768688404,0.07612890721138318,7.160059426637915,0.06797501109937196,650.9803796344654,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,868.1302432717983,0.0,0.0,1452343.954244716,0.0,0.0 
 09/27  23:00:00,9.575,83.0,2.1,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.225788244504436,22.474023552522063,9.339309872820493,0.07370827261148999,7.408176686496132,0.07033054650597227,274.2674820677422,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,41.485085472830406,0.0,0.0,98102.48177610699,0.0,0.0 
 09/27  24:00:00,8.95,86.5,1.65,22.968487610154636,26.9,22.1,27.0,22.0,22.968487610154636,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.1812623512566,22.37932335386366,8.986106670955046,0.07092070069826817,7.56733391539046,0.0718415275964906,246.9843389766772,13.794791666666665,12.631780636832229,13.794791666666665,12.631780636832229,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  01:00:00,9.225000000000001,88.75,2.325,23.013845099139175,26.9,22.1,27.0,22.0,23.013845099139175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.11074448949968,22.264551354120336,9.744410094612117,0.07690542935962286,7.330296104879343,0.06959117646944277,260.48332869742455,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,20.741264058267436,0.0,0.0,48538.15729956069,0.0,0.0 
 09/28  02:00:00,10.15,89.0,2.225,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.080332381752896,22.171600969190393,9.087001717713736,0.07171699075748136,6.975951289185154,0.06622715511925581,282.3436555244136,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,56.164389621854156,0.0,0.0,127135.85950145635,0.0,0.0 
 09/28  03:00:00,9.425,91.25,2.1,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.04905937472934,22.089594382747897,9.279270032918784,0.07323442251471735,7.399093733227868,0.07024431623713843,384.25611507168855,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,135.9110920295224,78.15731237530511,0.0,312969.70751655666,0.0,180540.13003660625 
 09/28  04:00:00,9.325,92.0,2.85,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.036915541186005,22.055004202099973,10.565941824024133,0.08338917232297763,7.553236957234109,0.07170769618112825,468.4088941150509,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,201.88312873974098,146.23977879010408,0.0,461298.06540568837,0.0,334723.1878771124 
 09/28  05:00:00,9.55,92.75,2.725,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.03623051099314,22.044388864758673,10.246691506805409,0.08086956544267226,7.598046274863788,0.07213309961449933,510.37822133284374,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,234.54325433577606,186.73276184747752,0.0,527014.327630002,0.0,419849.3752213875 
 09/28  06:00:00,9.375,94.5,1.4,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.03811200827392,22.041520238501693,8.472470681597912,0.06686695132683046,7.187492253463729,0.06823544842214532,539.8443885600402,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,255.21857167822415,214.85465437421533,0.0,571671.3526345969,0.0,481100.63029114524 
 09/28  07:00:00,10.35,92.75,1.8250000000000002,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.604182485755278,22.611753671284657,8.755506977158568,0.06910074769039738,7.150490437126864,0.06788416657847265,246.9843389766772,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  08:00:00,12.275,88.25,2.475,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.69781032967781,21.631483198404965,6.376453584419231,0.05032463699086414,4.798082440406796,0.045551257008979974,5628.525757077929,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,7577.029920121606,5889.59969136498,0.0,10839620.603219047,0.0,8497928.501945496 
 09/28  09:00:00,14.6,81.0,2.975,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.903695751043685,22.97912700819079,8.63280775785601,0.06813237340699452,5.180785771909008,0.04918450383788861,456.53469345224505,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,200.86948056948313,186.2467116866609,0.0,393773.2666349007,0.0,359596.36920878565 
 09/28  10:00:00,16.175,73.75,4.225,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.210580140077134,22.296578662432694,8.356751754200912,0.06595366733014997,4.605768513619593,0.0437254982367428,4806.524917543172,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,7229.432802957192,5572.244552779226,0.0,9244622.54923233,0.0,7133723.533607043 
 09/28  11:00:00,16.65,67.5,5.800000000000001,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.31703511945118,22.889910752917935,10.489233963649934,0.0827837738555427,4.594190744599611,0.043615583090688075,4830.858461692121,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,7027.870550716111,5636.872765803819,0.0,9200155.69097015,0.0,7266608.907572748 
 09/28  12:00:00,17.75,61.5,5.375,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.215196986607967,23.258806569318093,9.664958984652799,0.07627838045002305,3.4873698932640393,0.03310782677589451,2029.2339376020727,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,845.7306071704709,3902.161673984621,0.0,1504939.3447497748,0.0,4896806.764784807 
 09/28  13:00:00,17.275,63.75,4.35,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.363350553422002,23.31593352994179,7.400574683472264,0.05840726816855553,3.0762292228316346,0.029204606150089053,2084.1919905982445,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,3030.2226966482285,1728.7076711083719,0.0,4099603.1650361153,0.0,2501715.539341155 
 09/28  14:00:00,16.85,69.5,3.7249999999999996,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.355190605862617,23.328546374685956,6.135070490971612,0.048419578576706555,2.2728397765253914,0.021577517703502223,2226.1678596844527,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,2837.995418036333,2535.609265775201,0.0,3798614.8674953636,0.0,3311779.602865575 
 09/28  15:00:00,17.400000000000002,67.25,5.550000000000001,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.305747904637936,23.22478750836365,9.452091419458945,0.07459837403208477,4.847914828880947,0.04602434765778614,2790.268632118574,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,3912.132635317142,3407.6444995086176,0.0,4909066.007647959,0.0,4226650.44495753 
 09/28  16:00:00,17.075,66.0,5.0,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,23.183837182986508,23.050473080506777,9.003614315210555,0.07105887559910593,5.501250505750993,0.052226879961028566,4278.680297931057,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,6171.318202270327,5238.219189257225,0.0,7832595.844053277,0.0,6649580.351648415 
 09/28  17:00:00,16.225,69.75,4.6,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.611465340077142,22.541028726687763,7.761428810300186,0.06125522317973037,4.37933883451473,0.04157585686741026,4968.9621765536285,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,7309.986860622204,5679.106016446974,0.0,9557235.469350845,0.0,7405657.920074832 
 09/28  18:00:00,15.475000000000001,74.0,3.8499999999999996,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.276546352013895,22.084827146533264,6.646745123490294,0.052457848407738636,3.9755683267656825,0.03774260589693216,5142.8469134472925,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,7425.567759918101,5855.905431363255,0.0,9825008.408027893,0.0,7763338.520102837 
 09/28  19:00:00,14.7,79.5,4.35,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.00953016161742,21.086824720007492,10.888112184631996,0.08593182494832144,6.187129601516454,0.05873836769729397,2641.052712430978,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,191.46424519643628,6087.40246743693,0.0,257624.15474709557,0.0,8341826.72060343 
 09/28  20:00:00,14.5,82.5,4.225,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.936638752403642,22.25004672756908,8.320886390397169,0.06567060851225484,5.393179666608416,0.051200894553295066,3374.7120787761924,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,8130.397463986226,16.44858552995279,0.0,11209264.512937866,0.0,31258.568558647912 
 09/28  21:00:00,14.649999999999999,82.25,4.85,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.09837815049928,22.30390350023677,13.907703126715587,0.10976322527287956,7.976263324852346,0.07572375531147531,295.4488568679494,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,90.02885374908288,0.0,0.0,174225.6953296245,0.0,0.0 
 09/28  22:00:00,14.55,85.0,5.550000000000001,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.106933935803273,22.26756884306272,16.189817658655052,0.1277742691660015,9.233840630737191,0.08766273880759141,246.9843389766772,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  23:00:00,14.875,83.75,6.45,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.089797595209753,22.214405485099704,19.41291782901183,0.1532118174694556,12.168131605291169,0.11551983463308677,250.42684760306597,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,6.342469199110961,0.0,0.0,12375.301358270499,0.0,0.0 
 09/28  24:00:00,15.149999999999999,82.25,7.075,23.05920258812371,26.9,22.1,27.0,22.0,23.05920258812371,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07773179113437,22.15960830386612,21.52394525195074,0.16987259721648423,12.517182822495851,0.11883360047635136,266.73727713200435,13.828680555555554,12.906674509465784,13.828680555555554,12.906674509465784,22.1,26.9,22.1,26.9,0.0,0.0,36.55027114773071,0.0,0.0,71008.30455000752,0.0,0.0 
 09/29  01:00:00,15.350000000000001,78.25,7.2,23.08971357931134,26.9,22.1,27.0,22.0,23.08971357931134,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07189454313122,22.113782747533435,21.885318743103763,0.17272465118655222,12.233997842853439,0.1161451448382943,285.61079609120645,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,57.897927444320345,13.103792143568267,0.0,113171.34758175789,0.0,25673.648107225636 
 09/29  02:00:00,15.325000000000001,77.75,7.2,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.067144746608538,22.086939982357514,21.89947239520087,0.17283635550533255,12.26158807546884,0.11640707651462771,313.3867675318238,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,80.41249264548395,41.6441926138132,0.0,157178.42831959538,0.0,81492.04971740101 
 09/29  03:00:00,15.3,78.75,6.825,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.066263951245027,22.075810446028385,20.399338898818357,0.1609969101704283,11.542412871497543,0.10957948758562117,323.51224988761714,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,86.48845267168076,54.74452213723118,0.0,168385.8884104609,0.0,106670.47175866684 
 09/29  04:00:00,15.075,85.75,7.075,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.063305392437698,22.06833825000407,22.097853309172713,0.17440202948842926,11.270255300801981,0.10699572217440366,348.969588530696,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,116.4890255942817,75.48714992286568,0.0,222305.89179808495,0.0,144235.03309744954 
 09/29  05:00:00,14.850000000000001,91.75,7.2,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.062664268300058,22.06598468077896,22.847014543360316,0.18031460560287654,11.331693758983857,0.1075789966457445,376.16342882098326,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,146.9559349058303,99.79276445108246,0.0,276375.0508877084,0.0,187886.3364212577 
 09/29  06:00:00,15.024999999999999,93.75,6.825,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.068833456002274,22.071493541538146,21.222954997310694,0.16749710351892796,10.525154083397119,0.09992200106326007,381.11004976473595,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,151.2775501025342,108.00738891711136,0.0,281153.1708722728,0.0,200871.2347547874 
 09/29  07:00:00,15.625,94.0,7.075,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.662539930505368,22.687999533593064,22.280497384315925,0.17584350422958847,11.053473078947867,0.10493767027027312,246.9843389766772,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  08:00:00,16.025000000000002,93.25,6.075,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.84195365573312,21.804308782259383,13.228928779334943,0.10440616085166136,8.37234856486702,0.07948404513339054,4650.193364784563,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,7418.934298551116,5743.080826352112,0.0,8905175.883182386,0.0,6910376.609725999 
 09/29  09:00:00,16.174999999999997,93.75,7.2,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.54349372123015,22.572751560794174,22.05476090304589,0.17406193296507427,11.989761423254828,0.11382645272362812,391.1267570130082,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,150.1067679306893,142.40430569389036,0.0,267897.4147623549,0.0,250231.48210485323 
 09/29  10:00:00,16.425,94.0,7.7,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.252943604258633,22.227144941185877,17.283942326292006,0.13640938678939674,11.725566253667466,0.11131827946485767,4667.289072344911,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,7444.782992197556,5753.368661170932,0.0,8948852.393616507,0.0,6928244.646509097 
 09/29  11:00:00,16.575000000000003,94.0,6.95,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.880526834236548,22.924452091566263,21.04169417160694,0.16606654574360052,11.450415988674148,0.10870610249781551,317.59089552313725,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,67.80254201276972,68.5701300950512,0.0,126817.51565339566,0.0,127000.0787744076 
 09/29  12:00:00,16.674999999999997,94.0,6.7,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.751422563812625,21.67728454271973,14.223526864243858,0.11225578869136726,9.533910101110516,0.090511489685737,4616.121627779199,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,7356.335430569787,5726.590902854151,0.0,8803581.10453366,0.0,6889210.904369853 
 09/29  13:00:00,16.7,94.75,6.7,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.424898392647357,22.340521858712226,14.348030717442366,0.11323840561678307,9.964362321296852,0.09459804717100839,4580.4799288023305,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,7316.591882548853,5693.015225412667,0.0,8737129.274392009,0.0,6827454.848980362 
 09/29  14:00:00,16.775,95.0,7.075,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.184822949833134,23.14645143714001,21.914242043776966,0.17295292142920146,11.186401416768046,0.10619964376802535,251.00485631435498,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,7.488220923856395,0.0,0.0,0.0,14450.981633784935 
 09/29  15:00:00,16.8,94.25,7.2,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.836757777778665,21.780021467134894,15.762151842218815,0.12439901885160351,10.362534548604831,0.0983781500944601,4593.118261831015,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,7347.9332576419265,5687.533087182721,0.0,8789392.647932919,0.0,6820670.638211091 
 09/29  16:00:00,16.875,93.25,7.2,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.459103941266058,22.372987514028587,15.78170130113199,0.1245533082869689,11.00049749345331,0.10443473924729992,4564.604929762473,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,7297.523573622855,5676.5786469162595,0.0,8706755.435971994,0.0,6800678.690856848 
 09/29  17:00:00,16.825000000000003,93.75,7.575,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.844659766638287,22.8429531777712,24.01465930500072,0.18952996300897762,12.266366067468837,0.11645243704027142,279.0905190018108,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,17.13564821361875,44.082683374996286,0.0,32742.422361138204,0.0,82663.78476782517 
 09/29  18:00:00,16.650000000000002,94.75,7.325,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.461304384439543,21.41682225681803,15.97824550288826,0.12610448645757644,10.598387593389376,0.10061725348477626,4736.474630842231,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,7506.81158778108,5823.95290581672,0.0,9067488.374997225,0.0,7058082.516944853 
 09/29  19:00:00,16.525,95.75,7.2,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.62117439763465,22.670083636942213,22.675848901680954,0.17896372165637214,11.254685813608218,0.10684791110165329,246.98433897667718,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  20:00:00,16.65,95.25,6.825,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.747931395426534,22.795321171393496,21.113930059548295,0.16663665023667545,10.474845263146564,0.09944438734371397,246.9843389766772,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  21:00:00,16.849999999999998,94.25,7.075,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.641484053743042,22.681868382591418,22.114302029048822,0.17453184708151143,10.973368268413516,0.10417718420993013,246.9843389766772,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  22:00:00,16.825000000000003,94.0,7.2,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.54076525938481,22.58053937171689,22.7303608265265,0.17939394400382694,10.336438533251393,0.09813040397566394,246.9843389766772,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  23:00:00,16.650000000000002,94.0,5.25,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.4538279029697,22.48947927216895,14.78697744082643,0.11670268779498454,6.610383035287597,0.06275658251146211,246.9843389766772,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  24:00:00,16.075,91.0,4.6,23.12022457049897,26.9,22.1,27.0,22.0,23.12022457049897,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.358796215099794,22.384914087635956,11.251702860395767,0.08880137751838713,5.195086663397641,0.04932027132245086,246.9843389766772,13.810208333333332,13.091589607572628,13.810208333333332,13.091589607572628,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  01:00:00,14.925,90.75,3.8499999999999996,23.22232086344907,26.9,22.1,27.0,22.0,23.22232086344907,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.23291256639409,22.24960675441973,10.36471171676299,0.08180101176233395,5.56012761858443,0.05278583794725174,246.9843389766772,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  02:00:00,13.549999999999999,91.75,2.85,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.12031831848946,22.127633594289897,9.309858465683492,0.0734758344147059,6.170117523174117,0.058576861186629886,331.1322239473027,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,81.24968451045645,72.5630305289414,0.0,159843.64458058134,0.0,142587.18866700586 
 09/30  03:00:00,13.125,95.0,2.975,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07468776609438,22.07904149812154,9.792899415364731,0.07728811974268648,6.561097882095407,0.06228868711623542,404.5321351786613,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,153.47393342835704,135.92125834199348,0.0,300537.9641123492,0.0,265691.2803384435 
 09/30  04:00:00,12.799999999999999,94.5,2.725,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.053492285306227,22.057772796901553,9.46860183423255,0.0747286785374105,6.609934829499576,0.06275232740803349,470.7115922361006,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,215.7088365782975,192.2571838206282,0.0,425664.4336997541,0.0,378420.5984174041 
 09/30  05:00:00,11.65,94.75,2.225,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.040469332628962,22.045795490557722,9.287697520277991,0.07330093444591584,7.23246241844234,0.06866237888199446,559.231548672434,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,290.04623581492115,261.21182252345534,0.0,591519.1363744594,0.0,530760.3219236004 
 09/30  06:00:00,12.125,94.25,2.475,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06388127271256,22.069053023253637,9.463656498623768,0.07468964865724043,7.225430354625821,0.0685956190148625,558.2240337438836,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,294.92363539336395,264.7221861698109,0.0,590511.6964395859,0.0,528104.3557113884 
 09/30  07:00:00,12.775,93.25,1.775,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.10436832420137,22.106846596474284,8.141250242998938,0.06425287312242269,6.39515046918749,0.06071324247783464,489.81959519405183,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,231.33246668091982,212.13494240695115,0.0,455974.6473454812,0.0,416763.32311462506 
 09/30  08:00:00,13.575000000000001,92.25,1.5,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.146205519134824,22.144812965268226,7.33969023687904,0.057926752215192286,6.09451170323383,0.05785908691362622,388.16025863819743,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,132.08975986051328,129.43434602109704,0.0,256605.9567384445,0.0,250758.42047972386 
 09/30  09:00:00,14.399999999999999,89.75,1.9500000000000002,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.189755262980196,22.18162893744121,7.465096978517058,0.058916494971975035,5.722008652413139,0.05432267785536005,272.79154460315874,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,21.34596570289049,26.795518878459657,0.0,41162.49837521017,0.0,51581.536510160004 
