Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 09/30  10:00:00,14.75,82.25,2.475,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.263612974029677,22.24626903880987,8.017040832344437,0.06327258001446207,5.376140623289636,0.05103913204691031,246.9843389766772,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  11:00:00,15.1,78.5,1.775,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.380817006538884,22.358846486378997,7.000803841038607,0.05525217227415984,5.366597816637574,0.05094853609659182,246.9843389766772,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  12:00:00,15.125,73.5,1.9500000000000002,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.499338694632137,22.473558075061295,7.334577630208695,0.057886402188119114,5.4049598335253215,0.05131273119168245,246.9843389766772,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  13:00:00,14.875,75.0,2.475,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.58972894522024,22.56433863318975,8.117002061707282,0.0640615001429074,5.468212268387065,0.05191322690066963,246.9843389766772,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  14:00:00,13.75,85.0,1.4,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.613262037992772,22.584488043363326,7.123464515023221,0.05622024234784684,5.669723263211342,0.05382629930602782,246.9843389766772,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  15:00:00,12.575000000000001,85.75,1.8250000000000002,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.540701159023705,22.50433694835239,8.31330264783854,0.06561075563537865,6.704998810529281,0.06365483041542527,246.9843389766772,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  16:00:00,11.475,88.75,1.65,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.378002364730182,22.332448762931175,8.64237000326759,0.06820784114510071,6.963160194927832,0.06610572110281737,246.9843389766772,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  17:00:00,11.275,91.5,1.125,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.196586378963133,22.156206901620507,8.058252221932294,0.06359783106403696,6.795662830599426,0.06451556178696302,283.1318735685028,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,20.46577369564313,40.68181320900644,0.0,43463.20281735777,0.0,86458.41579309078 
 09/30  18:00:00,11.149999999999999,94.25,0.25,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06548243699781,22.04554159336072,7.564063866455385,0.05969756749821149,6.699847430793117,0.06360592508184101,447.165799521326,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,169.94679690668391,173.0167626641954,0.0,357010.1551912215,0.0,362516.12007090764 
 09/30  19:00:00,11.025,95.75,0.75,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.019589789986544,22.015310326574088,7.847023916230336,0.061930762110124944,6.788692726383095,0.06444939014183586,581.1771546475558,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,298.6714360178538,280.51078346057017,0.0,620713.5374507208,0.0,580477.1724380563 
 09/30  20:00:00,10.850000000000001,96.0,0.25,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.020252352630163,22.024636789652373,7.77490964604843,0.06136161745616977,6.8718499381753055,0.06523885459425906,667.0913159169021,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,381.35407892079826,349.56804913995086,0.0,789820.2719287346,0.0,720147.6780310015 
 09/30  21:00:00,10.649999999999999,96.0,0.75,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.034042025287263,22.041444433087683,8.141410657346945,0.06425413915435169,7.0580770603146465,0.06700682744757516,730.1004662613686,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,441.9434359838734,399.0805064105515,0.0,914947.6224666768,0.0,821471.279473518 
 09/30  22:00:00,10.225,96.0,1.375,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.0497530804232,22.057067026919214,8.92955927159751,0.07047441385437128,7.418981750850348,0.07043312587377398,784.0316492750876,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,489.0858075986798,436.88992475332896,0.0,1022366.4154849438,0.0,907905.4934916787 
 09/30  23:00:00,9.5,96.0,1.125,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.071766237466022,22.07715081671533,9.073161960679414,0.07160776378051475,7.783309535358927,0.07389192191443886,808.8161686521629,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,498.31814145822307,446.75992628416935,0.0,1067820.5466503736,0.0,951596.8839648708 
 09/30  24:00:00,8.399999999999999,96.0,1.0,23.324417156399175,26.9,22.1,27.0,22.0,23.324417156399175,-27.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.075353713206013,22.079108787134295,9.506820028659433,0.07503030650905901,8.342386143325005,0.07919959275450311,872.2682884248242,13.869027777777776,13.710355019391436,13.869027777777776,13.710355019391436,22.1,26.9,22.1,26.9,0.0,0.0,532.1252751550937,478.17413709455514,0.0,1187403.080921356,0.0,1060213.5335512324 
 10/01  01:00:00,7.050000000000001,96.0,0.25,23.286675440759257,24.9,18.1,25.0,18.0,23.286675440759257,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.641121635872913,21.599565266213652,9.562303374716297,0.07546819556641413,8.456474051525955,0.08028270203672667,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  02:00:00,5.7250000000000005,96.75,0.0,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.113736272839116,21.034976722023444,9.782716705562976,0.0772077551375698,8.689331404233066,0.08249336541138369,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  03:00:00,4.8,97.0,0.0,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.693466339794618,20.59335028000666,10.044838660846349,0.07927649006558746,8.921352029656372,0.0846960852002386,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  04:00:00,4.300000000000001,97.0,0.75,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.36057723133081,20.24633996663573,10.383671415934831,0.08195064665979643,9.177239208405407,0.08712538540282366,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  05:00:00,4.275,97.0,1.0,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.05575809566568,19.934823762463864,10.200091594449246,0.08050178676411962,9.23792189725145,0.08770148487380061,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  06:00:00,4.45,96.25,1.0,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.787547785420905,19.66176065925063,9.858433894501307,0.07780533496730477,9.052233127291998,0.08593862294111002,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  07:00:00,3.2249999999999996,96.75,1.0,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.636908208329412,19.611836414413602,10.267330929576453,0.08103245715746366,9.441256982513046,0.08963187453315556,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  08:00:00,6.625,91.75,1.8250000000000002,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.049806757099038,20.572318703605355,8.715318442002685,0.0687835692751328,8.84685622091557,0.08398884897155964,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  09:00:00,9.625,81.75,3.5999999999999996,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.186870433548705,22.45720162049053,8.3304881600437,0.06574638818594561,10.957962803823769,0.10403093030837965,246.98433897667718,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  10:00:00,11.775,76.0,4.1,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.05965647412402,21.772647561382286,4.717449742990275,0.0372313454015762,8.141346512051017,0.07729099530398172,246.98433897667712,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  11:00:00,13.725,69.0,3.7249999999999996,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.880631133456852,23.726478017992534,3.950828755577219,0.03118097235480779,7.878934666020438,0.07479975227320826,304.9798019829253,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,75.08003163394648,0.0,0.0,0.0,0.0,207323.59468814768,0.0 
 10/01  12:00:00,14.875,64.75,3.6,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.485522277072203,24.92363116934929,6.19047824964929,0.04885687107872444,9.132982725132504,0.08670523037862056,1312.0945507516249,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,401.28532880137885,1046.495909568514,0.0,0.0,1085867.1859534313,0.0,2722175.402557119,0.0 
 10/01  13:00:00,15.549999999999999,61.75,4.35,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.13133413185226,25.013064758123654,6.618335392036903,0.0522336313874982,10.66509065748618,0.10125050821803641,2459.801931023965,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,1661.0151333767058,1447.870151755778,0.0,0.0,4253493.514914575,0.0,3659641.5876698205,0.0 
 10/01  14:00:00,16.075,57.25,4.6,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.096180439870892,24.935339712088492,6.188572205542326,0.04884182808084142,10.811611942856546,0.10264152823698917,2924.9958767821336,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,2339.3117977181164,1517.2608025419079,0.0,0.0,5753779.898810884,0.0,3822580.880064641,0.0 
 10/01  15:00:00,16.275,53.75,4.225,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.96938388321537,24.80535457334366,5.205913204426026,0.041086426608490385,9.552836309399805,0.09069116825289346,2705.4904768322804,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,2332.404358118634,1183.2821095391885,0.0,0.0,5725890.103651954,0.0,3066956.3452740554,0.0 
 10/01  16:00:00,16.3,53.75,3.7249999999999996,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.73047157042739,24.65331541484023,5.349547162390328,0.042220023316820045,8.723127099810469,0.08281420950569922,1875.6869678948563,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,1626.0248140006356,603.9312228551562,0.0,0.0,4184316.661814547,0.0,1642940.0451073567,0.0 
 10/01  17:00:00,14.95,62.25,3.6,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.614558390386474,24.607104593756112,6.019534479044319,0.047507738196683975,9.156023729985836,0.0869239733341356,618.4050833252816,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,441.0286289172888,40.34513397194068,0.0,0.0,1215500.1921577617,0.0,114231.39303993405,0.0 
 10/01  18:00:00,13.524999999999999,71.75,2.025,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.201023543233283,20.552449636374845,0.8526983189638307,0.006729717827701121,2.7998511855319044,0.026580773157421633,246.98433897667715,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  19:00:00,11.925,80.75,2.7,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.428988199672524,22.177393832741622,6.102019041327596,0.048158727904254225,7.6772812043486125,0.0728853273391955,246.98433897667726,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  20:00:00,10.675,86.0,3.1,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.990597781078662,22.281927716838737,7.331173775409048,0.05785953807707461,9.258861104432606,0.08790027412340597,246.98433897667718,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  21:00:00,10.1,88.5,3.1,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.034806096339214,22.171056021382284,7.542211318414031,0.0595251014819617,9.523632159915802,0.09041391463430795,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  22:00:00,10.075,89.0,1.9,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.982438737941198,22.048375400834747,7.292888592843928,0.05755738141754425,7.728953922032799,0.07337588940702547,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  23:00:00,9.2,92.0,1.9500000000000002,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.876870220449298,21.894624793000304,7.808945452800867,0.0616302369320008,8.14358289452988,0.07731222670930463,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  24:00:00,8.375,94.5,1.65,23.24893372511934,24.9,18.1,25.0,18.0,23.24893372511934,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.732569307092007,21.71209947778909,8.15276537852532,0.06434375357934026,8.108345499928454,0.07697769564658276,246.9843389766772,13.850486111111108,13.481617348846482,13.850486111111108,13.481617348846482,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  01:00:00,8.2,96.5,1.5,23.138784102607406,24.9,18.1,25.0,18.0,23.138784102607406,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.5878909112644,21.540111601438255,8.135073407875582,0.06420412392645977,7.94558110293497,0.0754324694085081,246.9843389766772,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  02:00:00,8.95,94.75,2.325,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.46467199231039,21.392526238548538,7.977252107068626,0.0629585570031871,8.66059779551583,0.08222057893642615,246.9843389766772,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  03:00:00,9.725000000000001,93.25,1.775,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.377117865693364,21.287465659452117,7.334525881667561,0.057885993775117606,7.524214646090194,0.07143216886988871,246.9843389766772,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  04:00:00,10.275,93.75,2.7,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.298035837333444,21.192432314011274,7.191526561369587,0.05675740579299536,8.58162058657049,0.08147079791719547,246.9843389766772,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  05:00:00,10.775,92.5,2.725,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.2254392268227,21.101933671324332,6.904910522266952,0.05449535715849359,8.35612275667845,0.07933000318680965,246.9843389766772,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  06:00:00,11.125,92.0,2.975,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.148748696028942,21.011288680323304,6.775556970957739,0.053474465149019615,8.616204176167608,0.08179912199198935,246.9843389766772,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  07:00:00,11.05,92.0,2.35,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.856778732092536,21.802098841252068,6.640664773717994,0.05240986069936478,7.752200051444177,0.07359657974080638,246.98433897667718,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  08:00:00,11.600000000000001,90.5,2.1,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,23.294441302192965,20.717381775178673,3.9321743179028656,0.03103374666080692,4.998905320119881,0.04745779669868126,246.9843389766772,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  09:00:00,13.0,84.75,3.5999999999999996,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.566533470246743,23.47647666126577,4.013730932660445,0.03167741276415751,7.752722043708252,0.07360153534631611,303.4233883089147,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,76.00777062579857,0.0,0.0,0.0,0.0,201772.03257590887,0.0 
 10/02  10:00:00,14.525,80.0,4.85,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.487865143527653,24.91761685089203,7.361418545150984,0.0580982376987349,12.291367230402603,0.11668978902670848,1513.843662672764,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,489.69843054789044,1316.1462886118532,0.0,0.0,1272527.1222690844,0.0,3256614.7551887333,0.0 
 10/02  11:00:00,15.200000000000001,79.75,3.9749999999999996,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.132008789424468,25.02136287915552,6.568744235675506,0.05184224503004983,10.055317782304826,0.09546154537726129,2566.052771492303,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,1717.0996071846662,1729.7282804419233,0.0,0.0,4222275.228268306,0.0,4070326.475439661,0.0 
 10/02  12:00:00,17.400000000000002,74.0,4.35,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.23244184014159,25.108349648738837,5.303167495655933,0.04185398287423471,9.74465582659618,0.09251223327953143,3152.8179524570046,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,3083.1063685009,2675.369250448139,0.0,0.0,5880749.43110062,0.0,4508251.577428559,0.0 
 10/02  13:00:00,18.775,67.5,4.6,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.06735047104795,24.97285024054547,4.225996299751337,0.03335266647739449,9.432117448666908,0.08954510710880667,3171.7630982889295,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,3681.876625741351,2961.811500478132,0.0,0.0,5896788.58968114,0.0,4560414.943842968,0.0 
 10/02  14:00:00,19.375,65.25,4.225,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.924823478449294,24.828463835829865,3.0051826311982683,0.023717686172113395,7.7311986578156,0.07339720011559074,3165.7654384140687,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,3553.816246357036,2640.917849478168,0.0,0.0,5897305.958855962,0.0,4538305.999118648,0.0 
 10/02  15:00:00,18.75,68.0,3.7249999999999996,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.86919875945632,24.769571940614952,3.3068845507746842,0.02609879651520905,7.091632130510595,0.06732538713166436,3165.102072865655,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,3406.7888955126045,2285.950257488407,0.0,0.0,5876499.6968014175,0.0,4556724.145198902,0.0 
 10/02  16:00:00,17.825000000000003,71.25,3.6,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.718960277987044,24.69935084614025,4.141921226768597,0.032689124043999325,7.546303248177452,0.07164187005846612,2989.934766080233,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,2627.534114157901,1673.3899777238962,0.0,0.0,5746152.141933459,0.0,4062889.1449885867,0.0 
 10/02  17:00:00,17.0,71.25,3.6,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.655927719826806,24.727143267365427,5.5507663302524985,0.04380809754087006,8.559207168358883,0.08125801304196932,1975.1096327696098,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,1421.3384561183088,1023.0404555392166,0.0,0.0,3597713.92533723,0.0,2584705.5469693053,0.0 
 10/02  18:00:00,16.125,73.25,2.85,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.695462334558194,24.756820964675686,5.708923785976774,0.0450563174865419,7.645446217383472,0.07258309750235178,1427.8024032200865,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,928.3570473276402,713.888989732879,0.0,0.0,2394899.3010228164,0.0,1830162.2081212122,0.0 
 10/02  19:00:00,15.450000000000001,77.0,2.6,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.64842567114132,24.701077573034745,6.071571229777669,0.04791842582361798,7.569664721918634,0.07186365542954092,643.0287613811671,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,309.4721258034408,223.26346375780275,0.0,0.0,824894.3550493757,0.0,592548.1670736892,0.0 
 10/02  20:00:00,15.0,80.25,2.225,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.470095959296156,22.314579144213404,3.7456823118151084,0.029561903043690833,4.772668133625764,0.04530998278448174,246.9843389766771,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  21:00:00,14.975,81.75,2.85,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.837409712332665,21.70387602513214,4.109811708021888,0.03243570733618734,6.355180141012452,0.060333778657850744,246.98433897667718,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  22:00:00,14.625,85.75,2.725,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.664234620985393,22.572142408103588,5.102410167982809,0.04026955361357287,6.997904928447314,0.06643557501965006,246.9843389766772,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  23:00:00,14.8,85.5,2.6,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.865756119158192,22.77717610625036,5.353700948954385,0.04225280608520473,6.976501700457009,0.06623238052453306,246.9843389766772,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  24:00:00,14.3,88.0,2.6,23.028634480095473,24.9,18.1,25.0,18.0,23.028634480095473,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.92672869853034,22.831735709527752,5.833978945685069,0.04604328546691461,7.290478683229649,0.06921316428863364,246.9843389766772,13.69826388888889,12.814043879077186,13.69826388888889,12.814043879077186,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  01:00:00,14.025,88.25,2.225,23.069627282085925,24.9,18.1,25.0,18.0,23.069627282085925,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.94196249992029,22.838943786888183,6.1102582706751924,0.04822375405405878,6.944511668028662,0.0659286787422132,246.9843389766772,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  02:00:00,14.0,88.0,2.1,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.935887251269424,22.825472665655223,6.031007740767249,0.047598288174608774,6.77452419011238,0.06431487918977857,246.9843389766772,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  03:00:00,13.850000000000001,87.25,2.475,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.8992209114486,22.778336319545268,6.223111919425484,0.0491144245233507,7.436915927642275,0.07060338645317002,246.9843389766772,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  04:00:00,13.425,85.5,2.225,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.83655313459203,22.704615355468416,6.300520045717281,0.04972534967229186,7.226792182113519,0.06860854771182935,246.9843389766772,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  05:00:00,12.85,86.5,2.1,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.75261136773696,22.61181729003515,6.61947226858654,0.05224260391413962,7.298904270488642,0.06929315376264807,246.9843389766772,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  06:00:00,12.325,87.75,1.65,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.652244403950977,22.505540662002886,6.827623676252797,0.05388538918517767,6.964298505749413,0.06611652781350522,246.9843389766772,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  07:00:00,12.350000000000001,85.0,1.9500000000000002,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.307499207138406,23.200368321712293,7.150541173637194,0.05643393840908741,7.561241438058523,0.07178368782316127,246.98433897667718,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  08:00:00,12.4,84.75,3.225,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.772589581193635,19.739367654339624,3.6103168306984124,0.02849356331407421,5.665167020246585,0.053783043985415745,246.98433897667712,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  09:00:00,12.85,81.25,4.35,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.584284668748126,23.720202588093418,7.647956978582733,0.060359673849014195,11.629598743609217,0.1104071986800921,270.54730737978997,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,31.621090122757078,0.0,0.0,0.0,0.0,84245.07849269768,0.0 
 10/03  10:00:00,14.274999999999999,74.0,4.225,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.67606411658904,24.91278463855841,3.9504178881819842,0.031177729682020684,8.920786690539202,0.08469071807540422,1132.9947707982622,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,1334.049369881187,0.0,0.0,0.0,0.0,3165644.7068784637,0.0 
 10/03  11:00:00,15.825,66.0,5.300000000000001,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.54949125647314,24.905526054390386,4.641061171694163,0.03662846684693248,11.476286034257448,0.10895170334145154,1644.4334818693515,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,182.8390210521984,1994.8181686400128,0.0,0.0,485284.76616312785,0.0,4507342.045131015,0.0 
 10/03  12:00:00,17.25,57.25,5.25,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.913521040892885,24.885997002361826,5.953213512687309,0.04698431580951956,11.921980392304025,0.1131829641634541,2591.9910118995494,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,1483.79150281497,1947.9100583658378,0.0,0.0,3809204.9299740153,0.0,4575281.144884471,0.0 
 10/03  13:00:00,17.525,57.25,4.35,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.94424236561336,24.81597671859734,5.096107767719812,0.040219813424734754,9.65201927126155,0.0916327753725688,2698.1840173816818,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,1840.1840637327066,1697.6425678412443,0.0,0.0,4648352.187802739,0.0,4117548.669976982,0.0 
 10/03  14:00:00,17.275,58.0,3.7249999999999996,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.931378683990623,24.82739560152612,5.0467169389504445,0.03983000810496111,8.526743277074313,0.08094981261528184,2694.139272850884,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,1915.6057519908247,1624.7283066456293,0.0,0.0,4804145.518121183,0.0,3947626.715365451,0.0 
 10/03  15:00:00,17.275,57.25,3.9749999999999996,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.900381695920387,24.82268023817669,5.560135885157884,0.04388204451517748,9.260222453113975,0.08791319827475894,2575.5877741634677,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,1861.7429964873636,1492.1496255912054,0.0,0.0,4675985.801192846,0.0,3652447.7806516537,0.0 
 10/03  16:00:00,16.400000000000002,63.75,4.85,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.896942160461677,24.812757351180366,6.530757810549923,0.05154244624225708,11.58574463639148,0.10999086366843167,2479.3948493547605,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,1868.6599620049674,1352.139171576836,0.0,0.0,4662095.376533041,0.0,3322703.553595152,0.0 
 10/03  17:00:00,15.275,71.25,5.1,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.717226268177193,24.710928080307106,7.21561654722214,0.056947530252790236,12.637078938335573,0.11997185077838882,1815.5025675987094,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,1285.5399620510752,916.1710364240364,0.0,0.0,3300259.0858726883,0.0,2311138.4333714205,0.0 
 10/03  18:00:00,14.024999999999999,76.0,5.1,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.608438275784376,24.66822248995521,7.935219941433674,0.06262682817469105,13.247515689819446,0.12576711622034967,1188.7296503436896,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,734.5959968611976,556.7585622737736,0.0,0.0,1936129.1170400693,0.0,1433521.0567058683,0.0 
 10/03  19:00:00,13.025,80.0,4.35,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.582248754566894,24.642840921172336,8.096133403514461,0.06389679924229921,11.990140901566331,0.11383005535328514,376.0116025363436,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,107.85249858694849,63.062665995933656,0.0,0.0,293822.19891875057,0.0,167999.8211758358,0.0 
 10/03  20:00:00,12.725,83.25,4.475,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.602891745743577,21.586558892696367,5.587297817328176,0.044096413577594945,8.642124685631384,0.0820452019214305,246.98433897667712,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  21:00:00,12.625,86.25,3.4749999999999996,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.8793155850667,20.97357923714263,5.337911125538625,0.04212818867506791,8.297494515895057,0.07877340790169772,246.98433897667718,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  22:00:00,12.525,87.75,3.8499999999999996,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.87011388166422,21.94396345297823,6.311625545760024,0.04981299717899036,9.753796153894676,0.09259900823662964,246.9843389766772,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  23:00:00,12.274999999999999,91.75,2.5999999999999996,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.13021077591819,22.187864082838818,6.253014273076989,0.04935042170779841,7.770407911038925,0.07376943856561505,246.9843389766772,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  24:00:00,12.125,94.5,1.275,23.110620084076377,24.9,18.1,25.0,18.0,23.110620084076377,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.236777873051544,22.288717277167912,6.2160314421546925,0.049058543547561076,6.153153778534902,0.058415813538638645,246.9843389766772,13.58951388888889,13.062485103261748,13.58951388888889,13.062485103261748,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  01:00:00,12.325,95.0,1.8250000000000002,23.145683075668742,24.9,18.1,25.0,18.0,23.145683075668742,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.25315675442475,22.29552249310897,6.218250772446633,0.04907605908183511,6.702037503736612,0.06362671684120669,246.9843389766772,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  02:00:00,12.175,96.5,3.225,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.238131762692305,22.25991860399032,7.339641677420771,0.05792636897126563,9.155434477344219,0.08691837918296061,246.9843389766772,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  03:00:00,12.025,97.0,3.225,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.202611187828087,22.200952036184354,7.006760095760514,0.05529918059198678,9.126408551088996,0.08664281755116357,246.9843389766772,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  04:00:00,12.149999999999999,97.0,2.725,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.160887840817747,22.14330696989689,6.767513725230165,0.053410985753128214,8.120241150815176,0.07709062864795575,246.9843389766772,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  05:00:00,12.2,97.0,2.225,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.111071326027442,22.084050522156275,6.502340704177268,0.05131817101722777,7.3145581410135545,0.06944176594018396,246.9843389766772,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  06:00:00,12.5,97.0,1.275,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.06443249098559,22.033923540675943,6.084406957273022,0.04801972873724628,6.000311082900831,0.05696478034001304,246.9843389766772,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  07:00:00,12.825,97.0,1.8250000000000002,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.719312486468066,22.69440888593619,6.681077241991911,0.052728806453280264,6.709018430166657,0.06369299122851145,246.98433897667718,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  08:00:00,13.425,97.0,1.65,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.275900104841888,21.187840998551337,4.150378500268856,0.03275587105520206,4.318820522003129,0.041001317925821734,246.98433897667707,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  09:00:00,14.049999999999999,96.25,1.5,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.762416881072784,21.75066564654815,4.697979763216387,0.03707768323633523,5.048543467838941,0.04792904329610505,246.98433897667718,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  10:00:00,15.025,94.5,1.125,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.02337266663823,21.9756521250478,3.8074893642891867,0.03004970044361759,3.6385845584556806,0.03454340404310949,246.98433897667738,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  11:00:00,16.8,88.0,2.95,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.41243623293753,23.478561893949525,7.052327189368977,0.0556588079952471,6.694220724264084,0.06355250716783029,407.4593728548591,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,113.72601320808695,112.32405749647126,0.0,0.0,289470.04397367843,0.0,284791.3464250775,0.0 
 10/04  12:00:00,17.900000000000002,78.5,3.6,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.04442354676449,25.039820419855328,9.742026838017265,0.07688662007615452,6.319534346998424,0.05999537039901213,2473.1017734137386,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,1827.1741577001592,1528.1522073697417,0.0,0.0,4355270.070413558,0.0,3607480.456005089,0.0 
 10/04  13:00:00,18.1,76.75,2.85,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.16788819351261,25.104373358340602,7.284113722235477,0.057488127847018594,4.1130640938092,0.03904794091358416,3207.799453741968,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,3162.5204755857826,2464.398243120426,0.0,0.0,5986653.890870248,0.0,4600280.522284799,0.0 
 10/04  14:00:00,18.85,68.75,2.225,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.001352034886928,24.932994230721643,5.523886401054407,0.04359595411955834,4.233911891190862,0.040195226135518486,3200.4828466189783,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,3604.8800186586122,2575.2030850464807,0.0,0.0,5961426.387823299,0.0,4599168.239688987,0.0 
