Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 10/04  15:00:00,18.95,65.25,2.1,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.68765094537796,24.709176688123897,5.05249109428614,0.03987557924687419,4.689255310424732,0.04451809164991577,3132.49742447686,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,2699.1093088079956,1905.8170685145355,0.0,0.0,5924941.235128853,0.0,4395236.298185292,0.0 
 10/04  16:00:00,17.925,72.5,2.85,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.646635608672938,24.709550749221428,6.146911336525491,0.048513029622225014,6.9040548357568285,0.06554459622852733,2151.1182331724876,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,1581.3110787831351,1229.8474347648958,0.0,0.0,3841672.7898603547,0.0,2970527.2701657433,0.0 
 10/04  17:00:00,17.075,78.75,2.35,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.70361466789344,24.746339715941776,5.669276871560198,0.044743413683603975,6.582255451389949,0.06248954941666295,1593.3740757702271,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,1091.9274725591247,862.7517179097413,0.0,0.0,2698003.9857835984,0.0,2119664.793560359,0.0 
 10/04  18:00:00,15.774999999999999,86.75,2.475,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.67001717272896,24.708166083092287,6.46709811092289,0.051040027267153745,7.357502369006051,0.06984946288800309,1190.9886272629853,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,762.6003603899223,594.1244416362424,0.0,0.0,1902211.8590134606,0.0,1475987.1313430401,0.0 
 10/04  19:00:00,15.25,88.25,1.775,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.63877395035251,24.672866316530925,6.414983195679564,0.05062872274549324,6.750777815791295,0.06408943971199431,502.79305836230213,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,207.10856839637066,149.92679975079528,0.0,0.0,531679.7639765515,0.0,383960.7502607029,0.0 
 10/04  20:00:00,14.675,90.25,1.9500000000000002,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.179606549528387,22.138178719854395,3.9035028037248742,0.03080746358293563,4.422426429038249,0.0419849148851531,246.98433897667758,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  21:00:00,13.825,94.75,1.275,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.35240378908786,21.374515015643546,4.172992041981296,0.03293434303224853,4.437166367291486,0.04212485052069268,246.98433897667718,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  22:00:00,13.225,96.0,1.8250000000000002,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.187444750936997,22.190181481835054,5.704144501913502,0.04501859812853575,6.256478103250595,0.05939673725740761,246.9843389766772,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  23:00:00,13.25,99.0,1.65,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.405531303116184,22.38927477068435,5.929599175284705,0.04679794529151412,6.210633338517352,0.05896150366423426,246.9843389766772,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  24:00:00,13.524999999999999,100.0,1.5,23.180746067261104,24.9,18.1,25.0,18.0,23.180746067261104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.503225977967006,22.473864358516792,5.979530211498558,0.0471920140695226,6.026842048547399,0.05721665571936996,246.9843389766772,13.48576388888889,13.274988082609399,13.48576388888889,13.274988082609399,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  01:00:00,13.525,100.0,1.9500000000000002,23.22866521053499,24.9,18.1,25.0,18.0,23.22866521053499,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.546428528864332,22.500185585149318,6.051588710911906,0.04776071856600697,6.614165523688419,0.06279249208646824,246.9843389766772,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  02:00:00,13.350000000000001,100.0,0.9,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.558768910915738,22.498472320036576,5.954921560832667,0.04699779617156408,5.663055177919357,0.0537629949191888,246.9843389766772,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  03:00:00,13.149999999999999,100.0,0.875,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.521904321687614,22.450729522385608,6.086089548403321,0.048033008185879494,5.713923242362414,0.05424591790056187,246.9843389766772,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  04:00:00,13.1,100.0,1.8250000000000002,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.475994387049283,22.391500429441184,6.261050024104804,0.049413841953561966,6.699513423475041,0.06360275413732777,246.9843389766772,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  05:00:00,12.875,100.0,1.275,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.397910516234106,22.301457516293034,6.359377059496348,0.050189864596392506,6.2005853974604355,0.058866112150816274,246.9843389766772,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  06:00:00,13.85,97.75,1.375,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.347840417145505,22.24415889489959,5.800190201546476,0.04577661587375599,5.801867919247741,0.055080832812744084,246.9843389766772,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  07:00:00,14.350000000000001,97.0,1.125,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.05906719362896,22.96408167454805,6.067267337411813,0.04788445838104321,5.555272087967744,0.05273974129806267,246.98433897667718,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  08:00:00,15.450000000000001,92.5,1.8250000000000002,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.864624984778867,22.09865968081975,2.265857558485163,0.017882739612878,1.9629353227127797,0.01863539705443539,246.9843389766774,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  09:00:00,15.8,90.25,2.1,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.970090918518995,23.293927248439992,4.154912926028825,0.03279165792753031,4.540004556447233,0.043101159044515044,250.76809145234117,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,5.312826686193968,0.0,0.0,0.0,0.0,13531.604765702641,0.0 
 10/05  10:00:00,17.225,84.75,3.225,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.170878354135148,24.88192070660926,6.9765354123393495,0.05506063949681589,7.875423638188658,0.07476641984653215,648.5083435908849,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,30.133198902944127,544.69152915002,0.0,0.0,77120.78292817023,0.0,1358651.6881475218,0.0 
 10/05  11:00:00,17.7,83.0,3.9749999999999996,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.874577281845276,24.922498531385145,10.271572795264781,0.08106593506930021,9.385306992091465,0.08910070558701978,1377.039120149017,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,727.2468530344743,905.657162008379,0.0,0.0,1830601.6056742743,0.0,2212489.2077289913,0.0 
 10/05  12:00:00,18.3,78.5,3.7249999999999996,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.940196197843512,24.86589814959268,9.276082821770459,0.07320926821194872,8.84440661852345,0.08396559333360029,1411.0988189387967,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,873.7651121597104,800.5807320542249,0.0,0.0,2191943.6913587945,0.0,1973697.0166392678,0.0 
 10/05  13:00:00,18.950000000000003,76.25,3.6,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.965510785787774,24.896683960464514,9.150306260029339,0.07221660673832844,8.109740030749974,0.07699093481715703,1478.8745916420933,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,953.0734475953147,822.1902540472239,0.0,0.0,2383126.75990546,0.0,2025154.4222633154,0.0 
 10/05  14:00:00,18.5,80.5,3.6,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.947652154039748,24.895913026029323,8.849979863110082,0.06984635237928062,8.45127102017641,0.0802333063414312,1530.9028915875815,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,1011.0701152827282,851.0013584214217,0.0,0.0,2511100.7551311934,0.0,2083288.2674289735,0.0 
 10/05  15:00:00,18.075,82.75,2.85,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.909673429595813,24.875120626969675,7.4769178439906785,0.059009788329482005,7.12752462896495,0.06766613751311262,1483.3519555463,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,979.5610078023659,816.8803678725417,0.0,0.0,2428013.4261456556,0.0,1996266.8653083933,0.0 
 10/05  16:00:00,17.85,83.0,2.6,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.865482201427287,24.845335784088476,7.201294069073684,0.056834493514721314,6.778788094549678,0.0643553591542847,1394.8646496012889,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,911.3483421675573,755.1368831639334,0.0,0.0,2260545.632234893,0.0,1847205.0775964167,0.0 
 10/05  17:00:00,17.2,87.5,2.6,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.814663027322,24.804836921483346,7.516350393172106,0.059321000305999586,7.045039363118823,0.06688305227214864,1149.9205418760844,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,713.2328674923934,589.0089224594676,0.0,0.0,1780441.319577945,0.0,1450971.012211127,0.0 
 10/05  18:00:00,16.325000000000003,90.5,1.775,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.78561470648665,24.783964814589556,7.184917034548835,0.05670524168115293,5.821603188661689,0.05526819231320735,994.0396597744079,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,589.5932784796723,485.78182351311455,0.0,0.0,1474340.6927635632,0.0,1199282.7210650523,0.0 
 10/05  19:00:00,15.65,93.25,1.125,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.710109246780547,24.717141326155183,6.8192440605409885,0.053819255069522835,5.680319728601152,0.053926898310807964,364.6112020794743,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,90.0917620809666,74.93236877689135,0.0,0.0,231058.83362999433,0.0,189980.21396715328,0.0 
 10/05  20:00:00,15.274999999999999,93.25,2.2,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.23731720635976,22.259262686915328,5.473479150736739,0.043198126935472383,4.493242534173079,0.042657217340443546,246.9843389766771,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  21:00:00,15.2,93.75,2.225,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.299578220734467,21.43417700839513,5.578581695654739,0.04402762366900755,5.087684826357915,0.0483006371783951,246.98433897667718,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  22:00:00,14.9,95.5,1.275,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.071161114984207,22.191141862067294,5.489290591803601,0.043322914957757475,4.671661574850628,0.044351063096147086,246.9843389766772,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  23:00:00,15.175,94.5,1.8250000000000002,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.258098879915508,22.365815535890654,6.319722210401442,0.049876898170900935,5.052020317686716,0.04796205124937904,246.9843389766772,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  24:00:00,14.399999999999999,94.0,2.475,23.276584353808882,24.9,18.1,25.0,18.0,23.276584353808882,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.28928807005778,22.38590590401281,7.93478009487975,0.06262335679081522,5.583882599251463,0.05301135913056755,246.9843389766772,13.455902777777778,13.565407132754185,13.455902777777778,13.565407132754185,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  01:00:00,13.424999999999999,92.5,2.225,23.34599466842799,24.9,18.1,25.0,18.0,23.34599466842799,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.251405542791858,22.333297179951376,8.097347136730939,0.06390637834182755,6.496499846238372,0.06167541675872368,246.9843389766772,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  02:00:00,12.675,94.25,2.1,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.176006507478967,22.240751778157133,8.255420400617695,0.06515393382352977,6.745387646991222,0.0640382674015175,246.9843389766772,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  03:00:00,12.649999999999999,95.75,2.1,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.10123488944209,22.152112076851026,8.238083656880246,0.0650171077142137,6.485425607286471,0.06157028194477619,246.9843389766772,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  04:00:00,12.4,96.0,2.475,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.007067643437267,22.047255306780016,8.983945834676703,0.07090364681402599,6.7592776672306085,0.06417013422324108,246.9843389766772,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  05:00:00,11.85,96.0,2.6,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.887168206331218,21.917944925689373,9.455627020682874,0.07462627792031715,7.076311722922544,0.06717994073048364,246.9843389766772,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  06:00:00,11.325,95.25,2.225,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.757321423583182,21.77844536962002,9.056953446298163,0.0714798419519311,7.076009134639655,0.06717706806691169,246.9843389766772,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  07:00:00,11.65,95.0,2.1,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.385970296813532,22.41038611736972,8.883172558458227,0.0701083177997183,7.200845825999643,0.0683622224036528,246.98433897667718,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  08:00:00,13.0,92.75,2.85,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.343192505529352,23.38796472649896,10.04116253379598,0.07924747711083244,6.938031816536829,0.0658671613789018,246.98433897667718,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  09:00:00,13.325000000000001,90.5,3.8499999999999996,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.883624285143306,20.00847655974587,7.508167854439441,0.05925642157333364,4.757579524017401,0.04516673698937189,246.98433897667718,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  10:00:00,13.899999999999999,89.25,3.7249999999999996,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.726423108837377,23.939937313770574,11.513813609336298,0.09087002400302034,7.360368262012148,0.06987667063828716,311.9211424546091,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,19.178038592794792,69.82595232950901,0.0,0.0,50382.20686823587,0.0,181884.0103064775,0.0 
 10/06  11:00:00,14.85,83.0,4.35,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.99739942213915,25.05612368769633,13.199496867983335,0.1041738765207072,7.549689460118735,0.0716740175282814,1635.3015657675442,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,995.187211709959,988.8724388665772,0.0,0.0,2513007.4793217937,0.0,2453431.048927718,0.0 
 10/06  12:00:00,12.625,87.75,5.800000000000001,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.051698840340848,25.026130700786826,16.87375320365471,0.13317206710675,8.134450817636056,0.0772255300785604,1789.6479409063581,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,1182.742070917535,1063.2566706426069,0.0,0.0,2922682.5202009594,0.0,2595507.3002066403,0.0 
 10/06  13:00:00,12.175,93.0,5.0,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.114022394587977,25.05641270174183,15.070144872991785,0.11893751912288397,7.913181072976113,0.07512487525811885,2039.4519876404065,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,1434.0769775325448,1219.762465967958,0.0,0.0,3479251.942279036,0.0,2931952.328224238,0.0 
 10/06  14:00:00,11.024999999999999,88.0,4.6,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.205422619866532,25.09320967335365,14.414150085765367,0.1137602369396129,8.065592997507892,0.07657181887190798,2738.971836405812,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,2208.035769525479,1648.3536421774563,0.0,0.0,5095405.915385,0.0,3815528.003414941,0.0 
 10/06  15:00:00,11.95,81.5,4.225,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.050021916322816,24.951002013780077,13.051152902134703,0.10300310720006806,7.429103745322747,0.0705292204234993,3008.5034963025564,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,2668.3361333780495,1737.806975969256,0.0,0.0,5855288.832462035,0.0,4018897.948581077,0.0 
 10/06  16:00:00,12.4,72.5,4.475,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.855137533531124,24.785605992557457,13.397702388767845,0.10573816625496302,7.351151069368307,0.0697891659494379,2700.128091510195,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,2365.842564253795,1400.741131079313,0.0,0.0,5449475.437120479,0.0,3323775.393256643,0.0 
 10/06  17:00:00,11.275,69.25,4.225,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.617882314866275,24.6704252923327,13.47246581292169,0.1063282187239294,7.873511215284405,0.07474826399608488,1622.1572780583701,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,1248.655606965916,753.9934806610056,0.0,0.0,3057050.4364019027,0.0,1862785.737032074,0.0 
 10/06  18:00:00,9.700000000000001,75.75,4.85,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.65596248029878,24.7322043053327,15.917401802730097,0.12562429208572018,9.058456858480298,0.08599770879101652,847.6270929243319,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,477.64630775487274,372.2535388712334,0.0,0.0,1212059.464485246,0.0,937133.8719437293,0.0 
 10/06  19:00:00,7.800000000000001,84.75,3.5999999999999996,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.176416042749473,21.266290639361358,9.549716956287469,0.0753688602650495,6.017289212764004,0.057125964556110756,5417.774490475792,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,7064.415711855204,5434.878193219846,0.0,10500754.553055402,0.0,8079289.992341399 
 10/06  20:00:00,7.3,87.0,3.475,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.241634077930232,20.382098878098187,11.062533441723634,0.08730840306191029,6.751873514736161,0.064099841880957,246.98433897667718,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  21:00:00,6.7749999999999995,90.0,3.225,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.203938578501628,21.270303483068062,11.632299381587368,0.09180514466189053,7.71944594859888,0.07328562415066481,246.9843389766772,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  22:00:00,6.825,86.5,2.725,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.346713575010135,21.383428246312235,11.029769277805094,0.08704981972343223,8.156095916220464,0.0774310208055016,246.9843389766772,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  23:00:00,6.75,85.75,2.975,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.33245611635919,21.344219543022326,11.632219866668805,0.09180451710938678,8.41326926630235,0.07987253145291917,246.9843389766772,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  24:00:00,6.55,87.5,3.1,23.415404983047104,24.9,18.1,25.0,18.0,23.415404983047104,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.25999430331937,21.252527181696152,11.94503812259913,0.09427336048217871,8.44672802561577,0.08019017679636972,246.9843389766772,13.42201388888889,13.986075706203348,13.42201388888889,13.986075706203348,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  01:00:00,5.225,91.0,2.35,23.319751984742396,24.9,18.1,25.0,18.0,23.319751984742396,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.12900962380849,21.09926703579699,11.272441934463,0.08896505570723343,8.928875332333828,0.08476750871120856,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  02:00:00,5.0249999999999995,92.0,2.1,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.97887844462555,20.926196674674475,10.948254479358209,0.08640648364532658,8.929064317156886,0.08476930286467566,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  03:00:00,5.625,94.25,1.65,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.844266449470826,20.773030755864855,9.95877409888488,0.07859724606558849,8.438829062993442,0.0801151869059327,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  04:00:00,7.825,87.5,1.9500000000000002,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.759768100460015,20.67571095725051,9.275562243391056,0.07320515967142194,7.70311573791178,0.0731305910445734,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  05:00:00,9.25,84.25,2.475,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.699652800226186,20.609540856195558,9.393284542090885,0.07413425479763364,7.208770653349157,0.06843745784444255,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  06:00:00,9.875,85.5,1.775,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.654356210538467,20.55799240486312,7.946593477053714,0.06271659108816693,6.774869767319665,0.06431815997462983,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  07:00:00,10.375,92.0,2.325,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.62600352350841,20.522299117254477,8.366632347415838,0.06603164755226128,7.277160897455694,0.06908673005368363,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  08:00:00,11.25,91.75,3.7249999999999996,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.644557308901472,20.539887171049962,11.217316517284935,0.08852999151806804,8.119459581634482,0.07708320871320842,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  09:00:00,11.649999999999999,91.0,5.300000000000001,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.721932102450715,20.624935703139446,15.848262590333391,0.12507862736478498,11.178736867930326,0.10612687931716369,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  10:00:00,12.0,93.25,6.45,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.830839555981022,20.741945239982535,19.617067664207603,0.15482302128548836,14.387517473434137,0.13658988028934843,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  11:00:00,12.625,94.0,6.325,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.970431701548993,20.890451278748195,18.904287971767097,0.14919757780007242,13.892190661288808,0.1318874269230912,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  12:00:00,13.625,95.5,6.95,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.127910731129425,21.060551198104722,21.103437008670618,0.16655383633873755,14.068923156071271,0.1335652612228686,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  13:00:00,14.425,96.0,7.2,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.27470043962373,21.225735664453534,21.814255813971855,0.1721638039907365,12.659438532874958,0.12018412467116374,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  14:00:00,14.674999999999999,96.0,7.2,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.37502805740413,21.339140152222164,21.66927491331007,0.17101957685886482,13.532548763711763,0.12847311699590694,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  15:00:00,14.7,96.75,7.2,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.399399618435215,21.367578658914688,21.775311449572975,0.17185644489601926,14.063618343691076,0.13351489925532928,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  16:00:00,15.075,94.75,7.949999999999999,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.34847226921361,21.317467619999938,24.641020579276017,0.19447336976882001,15.913820208310604,0.15108004568633404,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  17:00:00,15.425,93.25,9.4,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.236689325138332,21.21038087332832,31.14756146916166,0.24582468974859722,17.927845979573874,0.17020047695631954,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  18:00:00,15.425,95.25,6.725,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.135181396320963,21.111857412653432,20.003481913826096,0.1578727034611203,11.161165988450316,0.10596006775087476,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  19:00:00,15.25,96.0,6.45,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.04996938011345,21.022798532140655,18.81447330565978,0.14848873699876078,10.491917290541743,0.09960646298897449,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  20:00:00,14.975000000000001,96.0,5.125,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.973325837744518,20.943520360806122,14.274044854602884,0.11265448986478098,7.312333887212327,0.06942064968013398,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  21:00:00,14.375,96.0,5.425000000000001,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.8933690442677,20.86084316785582,15.253630707706968,0.12038563725042277,8.341808546189935,0.07919410925648615,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  22:00:00,14.275,93.0,5.7,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.793040402810732,20.760572124433263,16.573469096072177,0.1308021465061921,8.454393107528258,0.08026294630805011,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  23:00:00,13.25,92.75,4.5,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.675348100490467,20.643274171864224,12.612482860118357,0.09954100866347995,6.098360503036286,0.057895626025064026,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  24:00:00,11.775,93.0,3.3499999999999996,23.224098986437685,24.9,18.1,25.0,18.0,23.224098986437685,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.53597102920693,20.497726391818997,9.947842217672813,0.07851096880404472,5.808111364305492,0.05514010581898758,246.9843389766772,13.261666666666665,13.406360564962679,13.261666666666665,13.406360564962679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  01:00:00,10.950000000000001,93.75,2.725,23.175970337793917,24.9,18.1,25.0,18.0,23.175970337793917,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.38930094848662,20.34058230465903,9.007656526644382,0.07109077778742337,6.0204416616877605,0.0571558927644976,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  02:00:00,11.1,94.0,2.975,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.28185045357295,20.22508602370771,9.42173649399468,0.07435880503269512,6.13190455867364,0.058214081140922996,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  03:00:00,11.2,94.0,4.225,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.179628771906977,20.1263378505368,11.860970243031153,0.09360987482109154,6.1871502925136905,0.05873856413012826,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  04:00:00,10.75,90.25,5.425000000000001,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.043131775363968,20.00325392110639,14.54806796884783,0.11481715184748228,6.682152945942237,0.06343794005092612,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  05:00:00,9.7,87.5,6.45,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.876331638036632,19.857160136408773,17.59068144681698,0.13883025203791585,7.612210570813707,0.07226757031048664,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  06:00:00,8.950000000000001,85.5,6.325,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.690543179680372,19.69323379054812,18.034465777232775,0.14233271387422242,8.188567452587225,0.07773929381183065,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  07:00:00,8.649999999999999,82.0,7.325,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.59372253870927,19.702542418585455,20.60704921405253,0.1626362142247947,8.680972538351611,0.0824140093659637,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  08:00:00,9.125,77.25,7.325,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.949870310974376,20.542566877214114,21.081608708649547,0.16638156169419654,8.883055739433896,0.0843325140903044,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  09:00:00,9.825,70.75,8.775,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.80576502305253,21.99424722928022,25.556652584677977,0.20169977668592887,10.023700590617452,0.09516138320990766,246.98433897667718,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  10:00:00,10.524999999999999,66.0,8.85,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.6345854861746,22.909826440186436,25.25638180320111,0.19932996125847713,9.702602432377184,0.09211299358493233,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  11:00:00,11.0,56.75,9.15,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.705308785645745,20.066281824260003,19.042555783832032,0.15028882348351807,1.963615250610262,0.018641852043650438,1145.5293261518252,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,1622.2275265152305,50.82063188183722,0.0,3122334.8215530603,0.0,108622.73832280232 
 10/08  12:00:00,11.549999999999999,54.75,11.55,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.304258084325348,21.22908638744105,29.892990052211136,0.23592328447664157,7.8469299765993785,0.07449591134270779,246.9843389766771,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  13:00:00,12.15,53.5,11.55,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.332642811292672,23.050113134768665,30.455798514961565,0.24036511585019832,7.3695613498290395,0.06996394648463922,246.9843389766771,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  14:00:00,11.25,59.75,8.6,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.17462712003778,20.221401837360453,18.274192751955074,0.14422470176688051,3.914008960868659,0.03715818357153179,246.98433897667704,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  15:00:00,11.05,58.25,9.275,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.71326969609639,20.682039387426162,26.892872942002363,0.21224557671911098,8.870771209512833,0.08421588921221636,950.7313120159571,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1387.1165186542403,0.0,0.0,0.0,2529439.5414955444 
 10/08  16:00:00,9.975,62.25,9.425,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.295876046491685,21.383642754223633,21.69748168364898,0.17124219205698366,6.643050925004847,0.06306671962538912,1260.01884630148,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,1982.602325599683,90.02163103638905,0.0,3506232.5645807288,0.0,135884.36742841086 
 10/08  17:00:00,9.299999999999999,62.5,7.725,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.5171202143747,21.899663764309484,24.19099685803814,0.1909216650306389,10.586422792835423,0.1005036640015059,246.98433897667718,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  18:00:00,8.3,65.0,6.825,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.378458826698168,21.601241463751506,21.133424971213543,0.16679050917091434,9.750248940054856,0.09256533227309832,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  19:00:00,6.725,74.25,5.95,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.11682369269222,21.292827062982,19.179691651797405,0.15137113556850643,9.724001483154595,0.09231614842310291,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  20:00:00,5.625,79.25,4.5,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.844819247949047,20.986558346760873,15.493195949643088,0.12227634870569354,9.154069377503603,0.08690541941946028,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
