Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 10/08  21:00:00,5.324999999999999,81.5,3.7249999999999996,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.604032906454208,20.708281067303506,13.41833648612345,0.10590101594018494,8.615218522832649,0.08178976455619283,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  22:00:00,5.3,82.75,2.475,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.392642129686635,20.458752224883078,11.136499470871023,0.08789216228123459,8.374671396758918,0.0795060972581322,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  23:00:00,5.75,83.0,2.1,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.22845692152371,20.258089226706783,10.271724484912461,0.08106713224361564,8.420988409084881,0.07994581419892097,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  24:00:00,7.1,79.25,2.475,23.12784168915015,24.9,18.1,25.0,18.0,23.12784168915015,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.10929991236312,20.11549777296705,10.128979953578614,0.07994055512254011,7.674090477418126,0.07285503573327554,246.9843389766772,13.135069444444444,13.114671785303477,13.135069444444444,13.114671785303477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  01:00:00,7.725,82.5,2.225,23.000513770235134,24.9,18.1,25.0,18.0,23.000513770235134,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.99354134482959,19.983485182311938,9.364263309841133,0.07390521165340609,7.288582324188802,0.06919516094268788,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  02:00:00,8.399999999999999,90.75,2.85,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.897482499412277,19.87392740316156,10.066676227721093,0.07944883784655782,7.6682167498166125,0.07279927269066418,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  03:00:00,9.35,94.5,3.475,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.808850107074548,19.777047785029833,10.980847839479331,0.08666371895562758,7.957361204050343,0.07554430542219959,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  04:00:00,10.575,95.0,3.9749999999999996,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.73990757185706,19.706567701722154,11.685202083843834,0.09222266660440068,7.32277563057543,0.06951977981002691,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  05:00:00,11.200000000000001,93.5,4.475,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.673091391598046,19.64325087944634,12.910555702595904,0.10189347738232563,7.422326258502495,0.07046487741817192,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  06:00:00,11.075,92.25,3.0999999999999996,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.598502937800603,19.56484048064719,9.248047739599809,0.07298800802169272,6.469875383846299,0.061422653755125844,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  07:00:00,11.375,93.5,3.35,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.27483280471184,20.24990518081668,9.862871838732612,0.07784036038221126,6.524701022389107,0.06194314851172139,246.98433897667718,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  08:00:00,12.100000000000001,91.0,3.9749999999999996,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.23478696762723,21.229169159479298,11.640880952921435,0.09187287266405986,6.661861530025001,0.06324530069697543,246.98433897667718,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  09:00:00,12.825,88.5,4.1,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.15995796699749,22.18454985615652,12.175865750331166,0.09609511240419716,7.301937687390197,0.06932195192412492,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  10:00:00,12.774999999999999,91.75,6.050000000000001,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.8424645519625,22.85517877703443,18.87774835280745,0.14898812019603944,10.778322736168654,0.10232549256475995,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  11:00:00,13.45,90.0,6.325,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.440377112995506,19.48364084491493,13.259461134642265,0.10464713017371076,10.310364976353515,0.09788287106931132,290.42168605275333,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,36.427191791034,37.439935198880974,0.0,76429.50618752989,0.0,79756.62892941922 
 10/09  12:00:00,14.15,84.5,6.575,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.863500433246877,22.94595716255558,20.517933806369307,0.1619328921535874,13.237869359449496,0.12567553745334586,246.98433897667712,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  13:00:00,14.45,78.5,6.7,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.773500680545027,19.800454768246254,14.783491702682642,0.11667517743920312,11.241571490547456,0.106723408468016,246.9843389766773,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  14:00:00,14.125,80.0,5.95,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.60691873698021,22.65384984923061,18.18559021827695,0.1435254274312659,12.805637058783791,0.1215720805286797,246.98433897667718,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  15:00:00,14.3,80.25,6.45,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.51979903452888,19.541475087220114,14.597236705659192,0.11520520435952086,10.849478829036869,0.10300102274046076,246.9843389766773,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  16:00:00,13.8,87.5,5.5,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.2473502912,22.289038486464488,16.604473610841637,0.13104684223402793,11.647751256729903,0.11057953206552038,246.98433897667718,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  17:00:00,12.325,90.75,4.725,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.914656789977975,22.89919856998629,14.752190289356953,0.11642813851042215,12.129095747975358,0.11514924234101108,246.98433897667718,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  18:00:00,12.950000000000001,91.75,6.175000000000001,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.91627780729309,18.949636139647232,14.757861134543791,0.1164728943016595,12.583756900984657,0.11946563066696281,4674.7789251577115,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,5848.519457370902,5046.214189835133,0.0,8528397.101438418,0.0,7384399.01493298 
 10/09  19:00:00,13.225,92.75,5.95,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.571394491041215,20.60042491598508,17.050535941511583,0.13456728264327278,14.390525151955021,0.1366184340999606,246.98433897667715,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  20:00:00,13.2,93.0,7.2,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.659703454737723,20.658477569506704,19.96288010403414,0.1575522633744952,18.91289925591291,0.17955221601361115,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  21:00:00,12.975000000000001,94.5,5.75,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.58498666537968,20.57072967555719,16.960923976228454,0.1338600416098039,12.310678055172344,0.11687311900343712,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  22:00:00,13.275,90.5,3.5999999999999996,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.54399816805761,20.528940725211633,10.389776351594659,0.08199882840641562,7.082962059282488,0.06724307661538984,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  23:00:00,14.0,83.0,4.6,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.509750424710937,20.48705977830106,12.746343765432023,0.10059747388791745,10.096793064146695,0.09585529668232196,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  24:00:00,14.275,82.5,4.35,22.87318585132012,24.9,18.1,25.0,18.0,22.87318585132012,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.477469333467113,20.441679700179073,10.661402103411115,0.08414256977872558,10.393090569443494,0.09866823789009116,246.9843389766772,12.939305555555555,12.342987428242782,12.939305555555555,12.342987428242782,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  01:00:00,14.149999999999999,82.25,3.95,22.873142266188108,24.9,18.1,25.0,18.0,22.873142266188108,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.434001509140813,20.385731421639637,9.508338196394945,0.075042288285319,9.537045060838633,0.09054125185803436,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  02:00:00,14.025,82.0,3.675,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.375992614387055,20.315514438254365,8.353394163893807,0.06592716835056325,9.027349712957395,0.0857023888172294,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  03:00:00,13.475000000000001,88.75,3.225,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.321350923075943,20.248188829731035,7.130659510176139,0.056277027128670214,8.20071550129975,0.07785462298675305,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  04:00:00,13.149999999999999,94.75,3.475,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.26181067584519,20.17741894142939,7.867073679457002,0.06208900007779404,8.771148962244997,0.08327011167598782,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  05:00:00,12.95,96.0,3.6,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.193963656401415,20.100145865177257,8.303091375733743,0.0655301656091069,9.088043082440667,0.08627858968630805,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  06:00:00,12.9,93.75,3.9749999999999996,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.125977362486,20.021062789844226,8.211759607551826,0.06480935144200944,10.117582979157365,0.0960526686061286,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  07:00:00,12.675,94.5,4.1,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.733039375791286,20.6276599202318,8.590731659997555,0.06780029785391706,10.750179829016144,0.1020583139965286,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  08:00:00,12.75,95.75,2.9749999999999996,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.47792583798732,21.365219320378685,7.348889778157261,0.05799935739755261,8.548379451421772,0.0811552186187495,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  09:00:00,13.175,95.25,3.35,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.205130249057675,22.075283731934014,7.645461474495159,0.060339978679018254,9.447542475504031,0.08969154672724904,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  10:00:00,10.825,95.75,5.550000000000001,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.756462361734393,22.598068260557284,15.074728591964082,0.1189736950301175,12.92129722618889,0.12267011627037588,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  11:00:00,9.024999999999999,96.0,6.575,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.772991840765776,19.58169929395803,15.37039854439389,0.12130719951315713,11.07241379242721,0.10511748654445074,5663.610150348497,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,7376.823953900228,5806.785287038808,0.0,10904323.220431436,0.0,8560078.30915758 
 10/10  12:00:00,8.325,94.5,5.95,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.11945572750218,20.1114781922574,19.204032703043623,0.1515632415019575,12.056507796192228,0.11446011861533613,443.922907055121,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,194.96990039949995,200.9360456874065,0.0,368927.6875752961,0.0,338987.2988975581 
 10/10  13:00:00,8.2,94.0,5.25,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.909958158237583,21.878152277199916,17.749620989780844,0.14008464442033583,12.08413350751397,0.11472238711365852,246.98433897667718,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  14:00:00,8.2,92.5,5.1,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.61415136952133,22.557007121508498,17.59677870853561,0.1388783732197869,12.236063939354844,0.11616475961021824,246.98433897667718,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  15:00:00,7.9750000000000005,90.5,5.925000000000001,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.437740277721844,22.897906198108018,15.054454369163455,0.11881368556886987,11.733485584456794,0.11139346272329553,3260.365423031627,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,7328.952888996599,0.0,0.0,10830171.902597819,0.0,0.0 
 10/10  16:00:00,7.525,90.75,5.825,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.354843883009835,17.473174712914247,14.834030007096569,0.11707403893644337,10.453504689187636,0.09924178766328001,2786.2359494840366,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,309.1621177539719,5858.91101586504,0.0,479497.3711305364,0.0,8642025.07237905 
 10/10  17:00:00,7.025,92.5,4.875,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.706030005479917,20.9518069973558,16.872851728228618,0.133164952427254,11.095229267358093,0.10533408840056024,246.98433897667718,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  18:00:00,6.824999999999999,89.25,5.425000000000001,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.881193256057074,21.402586349458723,18.810206839114223,0.1484550649305341,11.707159289238474,0.11114353041086067,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  19:00:00,6.2,91.0,6.075,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.621349530518824,21.26392536049545,21.24016709652135,0.1676329459010859,12.732059619554107,0.12087356296754131,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  20:00:00,6.0,89.75,5.825,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.025765713806994,20.75470683676322,19.401618273816496,0.15312263842881257,10.10011749820218,0.09588685765526306,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  21:00:00,6.0,90.5,4.875,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.49409051202947,20.28929235199017,15.685200568035455,0.12379169929881564,8.732283543721387,0.08290113746807894,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  22:00:00,6.074999999999999,94.0,3.0999999999999996,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.17585293788219,19.995256825314144,11.511524579195422,0.09085195837933539,7.715504423538071,0.07324820473920571,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  23:00:00,6.25,93.5,2.975,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.92761708905357,19.752494148015423,11.494127443097872,0.09071465563774103,8.069421375391233,0.07660816410504173,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  24:00:00,5.475,93.0,2.35,22.873098681056096,24.9,18.1,25.0,18.0,22.873098681056096,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.65517040689856,19.4789309142681,10.768114525640467,0.08498477208444455,8.453162049154606,0.08025125908569249,246.9843389766772,12.858958333333332,12.342723275927561,12.858958333333332,12.342723275927561,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  01:00:00,3.625,96.0,1.65,22.784032562950486,24.9,18.1,25.0,18.0,22.784032562950486,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.3515758195243,19.168205666763733,10.511225365028881,0.08295733573859633,8.834644899982852,0.08387291911309347,246.9843389766772,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  02:00:00,2.4250000000000003,98.5,1.5,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.04505213827878,18.85589121047464,10.731527513831196,0.08469601783202108,9.041683461055623,0.08583846823054372,246.9843389766772,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  03:00:00,2.65,98.25,1.125,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.7748687864903,18.582207650534805,10.10871347866484,0.07978060680963897,8.768781512156343,0.08324763596224516,246.9843389766772,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  04:00:00,2.5,99.5,1.0,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.52175638738177,18.32752464088588,9.945033228475696,0.07848879952769312,8.738098373576847,0.08295634135681977,255.2420203452245,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1.017789231996501,0.0,0.0,0.0,2756.5965317072446 
 10/11  05:00:00,2.85,95.5,1.375,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.30009543599597,18.156203276382826,10.07706364256903,0.07953081803736062,8.878889042895366,0.08429295698238426,328.4838237813706,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,1.0462956572960298,79.31065962492863,0.0,2827.150478839879,0.0,211820.00543764158 
 10/11  06:00:00,3.45,91.75,1.5,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.150979776409688,18.080879441168435,9.908227605394703,0.07819831993801973,8.65218317600576,0.0821406935862479,456.26934582772094,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,90.38802428685489,155.5463257788213,0.0,240866.6776226225,0.0,410798.74096296635 
 10/11  07:00:00,4.35,88.0,2.325,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.73857844248225,18.730047760061908,10.821048995081192,0.08540254474186934,9.414805306403462,0.08938075189994715,246.9843389766772,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  08:00:00,5.800000000000001,86.25,1.775,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.886140806933078,20.189807696275114,9.916459159332465,0.07826328551148533,8.729666695732208,0.08287629406099101,246.98433897667718,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  09:00:00,7.25,87.5,2.325,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.615887059729864,22.39350189865543,10.781340945176265,0.0850891584416909,8.753803091434765,0.0831054362605203,246.9843389766772,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  10:00:00,10.075,76.0,2.6,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.980706476215243,20.30220686012897,4.336753768924396,0.03422679335001543,1.8423826971088149,0.017490914086458698,1333.8458954251646,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2563.6180523629346,0.0,0.0,0.0,3905261.837253481 
 10/11  11:00:00,11.425,69.0,2.975,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,23.01010454631413,24.74138305047805,10.266656102479576,0.08102713124577429,7.179625476324253,0.06816076408902616,856.9629714032671,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,103.90420554394734,742.9410291577985,0.0,0.0,281335.5290460865,0.0,1898585.2671080932,0.0 
 10/11  12:00:00,12.049999999999999,66.5,2.725,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.89649758210618,24.927630269878904,10.078213346116883,0.0795398917980219,8.082640979223493,0.07673366623619499,2207.304601896341,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,1325.9269205450184,1448.1589671046818,0.0,0.0,3413487.914186094,0.0,3595665.341740249,0.0 
 10/11  13:00:00,10.850000000000001,75.75,2.225,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.745003758589384,24.696082556519062,9.719562166566044,0.07670932302208922,7.828734647819113,0.07432317148091364,1586.593697601365,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,966.4574645874807,868.9571508452873,0.0,0.0,2536457.6457255925,0.0,2254778.247085123,0.0 
 10/11  14:00:00,9.950000000000001,83.5,2.1,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.7831849300044,24.734021748355705,10.045355474622866,0.07928056889488508,7.941241682570345,0.0753912725231369,1439.9430241580326,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,895.659301982864,732.3637493855992,0.0,0.0,2351662.5528132445,0.0,1915346.534912066,0.0 
 10/11  15:00:00,10.325,83.5,1.275,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.78839238735272,24.75900918554383,8.877106597250664,0.07006044364965514,7.776238366377789,0.07382479079703637,1301.4999215949167,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,803.5272541781092,621.8711054130509,0.0,0.0,2126719.5839310912,0.0,1645421.4160996203,0.0 
 10/11  16:00:00,10.274999999999999,83.75,0.25,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.74090794908606,24.7352012361468,8.31639620374196,0.06563517078649506,7.437755140268717,0.07061135363391505,1057.3978434779792,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,613.3776298551678,469.48172363468393,0.0,0.0,1644503.9961712689,0.0,1254730.062371823,0.0 
 10/11  17:00:00,8.925,87.0,0.375,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.691110633880307,24.681570010360616,9.102622104522466,0.07184027092966469,8.121994791346745,0.07710727707606156,661.4320886722611,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,335.713572261635,212.8702201208996,0.0,0.0,907848.001612792,0.0,575082.7099070486,0.0 
 10/11  18:00:00,8.05,89.5,0.5,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.6843896006043,21.42071841041578,6.810443949511853,0.05374980229500525,5.801328808762661,0.055075714693043745,1648.0172716514878,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,33.39425746306186,0.0,0.0,3359.470443246299,91461.36598694828,0.0,0.0,4942016.312018138 
 10/11  19:00:00,7.6,90.75,0.125,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.059355988482586,21.110520108241698,5.349369555247618,0.04221862159486515,4.9597668315537975,0.0470862300626846,2084.196241002963,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,4424.772988688222,108.01101360767319,0.0,6445272.09839048,0.0,158538.65250084683 
 10/11  20:00:00,6.675000000000001,94.0,0.75,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.774281899738227,21.417656182940775,8.35824297658165,0.06596543644663291,7.625244989110504,0.07239131435723331,246.98433897667715,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  21:00:00,6.775,96.5,0.25,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.73974247384256,21.182726996734644,8.249777357015496,0.06510939744965918,7.366302833346951,0.06993301130926713,246.9843389766772,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  22:00:00,7.05,97.0,0.75,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.63884041167334,20.97164893756858,8.114906648682084,0.06404496259606526,7.429850753646889,0.07053631224999111,246.9843389766772,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  23:00:00,6.575,97.0,0.25,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.497777425064456,20.750492589620293,8.313734634415603,0.06561416498626434,7.424457776323891,0.07048511327641477,246.9843389766772,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  24:00:00,5.5,98.5,0.375,22.694966444844876,24.9,18.1,25.0,18.0,22.694966444844876,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.31336246542304,20.50799635448553,8.773503564251062,0.0692427814557991,7.848680530200671,0.0745125304646155,246.9843389766772,12.722847222222219,11.802928620742051,12.722847222222219,11.802928620742051,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  01:00:00,4.375,99.0,0.125,22.53509480036039,24.9,18.1,25.0,18.0,22.53509480036039,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.107009458437314,20.25686773389295,9.236104355787687,0.07289374771746089,8.216879986550577,0.07800808275557183,246.9843389766772,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  02:00:00,5.375,99.0,0.0,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.9511434726675,20.068425465688502,8.646087065783583,0.06823717717324129,7.685152973305759,0.07296005906282377,246.9843389766772,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  03:00:00,6.475,97.5,0.75,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.813517099229493,19.907616843831605,8.146025065442977,0.06429055726816466,7.400461475606747,0.07025730108794001,246.9843389766772,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  04:00:00,6.7,97.0,0.625,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.688910669897723,19.76416024664175,7.9578151311498555,0.06280515531299014,7.162421880394556,0.06799743937974795,246.9843389766772,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  05:00:00,6.775,97.0,0.875,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.56753488880985,19.62722533391259,7.844323952978603,0.06190945329500801,7.226839251679149,0.06860899457323866,246.9843389766772,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  06:00:00,6.125,97.75,1.0,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.413555700784237,19.45763200049469,8.127616492825755,0.06414527200540585,7.549178531208817,0.07166916695424938,246.9843389766772,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  07:00:00,4.4,99.5,0.625,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.975416243991663,20.10204355867382,9.139927035632244,0.07213469118870272,8.243586218458038,0.078261622049335,246.98433897667718,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  08:00:00,5.324999999999999,97.75,0.5,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.219885965269484,21.823157548204964,9.448371631384061,0.07456901649312159,8.34165453911896,0.07919264716912974,246.98433897667718,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  09:00:00,8.575,93.25,1.25,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.38061827971713,21.020566906535382,5.8805130656924085,0.04641054489506772,4.715452417181359,0.0447667974938824,1319.0579459754674,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,2279.2680045867996,0.0,0.0,3854440.3752011424,0.0,0.0 
 10/12  10:00:00,11.600000000000001,83.0,1.9500000000000002,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.938803015231244,23.578326372192073,8.178851128458048,0.06454962913047839,6.183979343199592,0.058708460285735634,544.9257248577237,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,28.99326349235752,380.74557715000697,0.0,0.0,78904.38978382223,0.0,985912.8629602159,0.0 
 10/12  11:00:00,12.975,77.0,2.85,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,0.5,1.0,0.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.06814529183443,25.110347710172686,9.743442936698212,0.07689779629677909,6.469434039965037,0.06141846379615487,2492.9012742688883,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,1550.292170657373,1785.8188614536377,0.0,0.0,3903111.359588275,0.0,4126168.8843845623,0.0 
 10/12  12:00:00,14.100000000000001,67.75,4.225,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.164872127029206,25.066950738216867,11.951685848390316,0.09432582607027203,6.315721586238729,0.059959173429194344,3090.862502121644,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,2570.7928013536734,2327.846351057875,0.0,0.0,5771855.4330679625,0.0,4394297.157740392,0.0 
 10/12  13:00:00,13.200000000000001,67.25,4.225,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,0.0,0.5,0.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.068317020781247,24.964420885020722,11.591350038058724,0.09148196174825206,6.10991581513653,0.05800532797325576,3058.3354148525686,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,3032.476205274377,2480.700599875415,0.0,0.0,5683045.620243615,0.0,4365818.252909595,0.0 
 10/12  14:00:00,14.225,63.5,4.1,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.013975656308308,24.875226388862906,11.203784388952402,0.0884231924271576,5.882087457742157,0.0558424080587899,3071.765425941967,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,3247.022873662807,2346.433012970333,0.0,0.0,5703201.887963647,0.0,4394010.025111394,0.0 
 10/12  15:00:00,14.025,64.25,3.7249999999999996,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,0.5,1.0,0.5,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.897491277743107,24.772546761435283,10.58980290555403,0.08357749021007645,5.910300908825924,0.0561102563455563,3085.978186613609,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,3081.75618342669,1966.4142099035369,0.0,0.0,5705279.9063874185,0.0,4443239.875839253,0.0 
 10/12  16:00:00,13.575,65.75,3.6,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.719073039047068,24.686396868594805,10.627567905652093,0.08387554145372367,6.170305831320015,0.05857864891596912,2677.6853987828763,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,2278.3932584960003,1360.6195839068387,0.0,0.0,5287082.031554843,0.0,3404784.1843232764,0.0 
 10/12  17:00:00,12.0,70.5,3.6,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.618824474208452,24.69217402481586,11.850849856482963,0.09353000208736861,7.349397268647939,0.06977251600055764,1451.9633448048048,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,994.2003921776173,657.7974205719672,0.0,0.0,2591211.3199341544,0.0,1719548.3005995257,0.0 
 10/12  18:00:00,11.350000000000001,76.5,2.475,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.663183870264657,24.736630167080616,10.305793595723564,0.0813360145637755,7.811343419210199,0.07415806545493227,944.9168013183021,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,528.645982038212,412.77094015903515,0.0,0.0,1405796.4373343908,0.0,1091323.9270474995,0.0 
 10/12  19:00:00,10.175,84.0,1.65,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.56388946977075,24.620240584186753,9.554083567614924,0.07540332270204918,8.521262865044061,0.08089778356826033,252.17224145316646,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,5.921002263722831,0.870551211335605,0.0,0.0,16201.748977586654,0.0,2372.7208829184383,0.0 
 10/12  20:00:00,8.6,91.25,1.125,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.00192170809244,19.056608023696267,4.474613952387352,0.035314821922076155,3.9948914408217546,0.03792605254369451,2478.6145062571645,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,2773.4398202232255,2290.0623026652365,0.0,4428746.326468565,0.0,3592316.345451864 
 10/12  21:00:00,7.375,94.5,0.25,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.941336224631524,21.016793085363705,7.643453668173043,0.0603241325471566,6.845520483716932,0.06498889228914329,246.98433897667718,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  22:00:00,6.275,96.5,0.0,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.18144852820632,21.24169055604667,8.51570329205262,0.06720815437935748,7.569032520642331,0.0718576535395826,246.9843389766772,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  23:00:00,7.125,97.0,0.0,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.216899599086055,21.26183723185351,8.200920281477032,0.06472380464978116,7.2884963106495135,0.06919434436129665,246.9843389766772,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  24:00:00,8.774999999999999,93.25,1.125,22.375223155875904,24.9,18.1,25.0,18.0,22.375223155875904,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.204951478252656,21.234796550488014,7.922266067999034,0.06252459282245439,7.119068222719294,0.06758585545480025,246.9843389766772,12.53222222222222,10.83400956326031,12.53222222222222,10.83400956326031,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  01:00:00,9.2,95.0,1.125,22.318138340288314,24.9,18.1,25.0,18.0,22.318138340288314,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.162416139714498,21.177226359997967,7.45635499386441,0.058847500946001226,6.925772893998724,0.06575077960803356,246.9843389766772,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  02:00:00,8.9,98.25,0.25,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.090273288249378,21.091131526270075,7.331805377188459,0.057864522843269636,6.555316720153555,0.06223380285847317,246.9843389766772,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
