Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 10/13  03:00:00,8.425,97.5,0.75,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.98720533648393,20.975105483682363,7.576979628787871,0.059799502067676695,6.961055144822216,0.06608573651948252,246.9843389766772,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  04:00:00,7.7,98.5,0.25,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.866087112153696,20.841594970152148,7.912723282624974,0.06244927866804655,7.064752375543803,0.06707020047281928,246.9843389766772,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  05:00:00,7.050000000000001,99.0,0.0,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.72462622730336,20.689255215244756,8.174904068428845,0.06451847790189638,7.2625828976863716,0.06894833180346244,246.9843389766772,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  06:00:00,5.925,99.75,0.0,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.54908786068814,20.503032694214433,8.6805063953951,0.06850882351163871,7.711461890208478,0.07320982639182406,246.9843389766772,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  07:00:00,6.050000000000001,99.25,0.75,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.113984817645367,21.11692089441071,9.081964883166528,0.07167723874379295,7.962594437347195,0.0755939878438448,246.98433897667718,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  08:00:00,7.4,99.0,0.625,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.09776855863737,22.265362573787932,8.878334176211482,0.0700701320234138,7.821690773183672,0.07425629948614426,246.98433897667718,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  09:00:00,9.149999999999999,96.0,1.25,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.360627897641834,19.51247381341924,5.388403027814418,0.04252668395451546,4.559043625877984,0.043281909074474594,4443.052363831051,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,5700.297889014493,4699.746719770429,0.0,8259356.499108893,0.0,6820407.775836626 
 10/13  10:00:00,11.25,88.25,1.9500000000000002,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.77251973558737,21.188522164499037,5.425247597861009,0.04281747092381294,4.57723902409076,0.04345464959543587,246.98433897667752,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  11:00:00,12.25,81.5,3.9749999999999996,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.81242540808042,23.21039060505991,11.938468003965696,0.09422150739004263,6.723276954419372,0.06382835649387966,324.14516594904313,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,20.55972423020684,83.5777524705911,0.0,0.0,54944.15796428987,0.0,220973.34658402402,0.0 
 10/13  12:00:00,11.875,77.0,4.6,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.980500493774628,24.982992064777406,14.041638227666866,0.11082027606866636,7.677134812563297,0.07288393754860312,2125.961931700021,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,1396.4349245437477,1299.7953231642077,0.0,0.0,3506509.717590103,0.0,3212738.5432731025,0.0 
 10/13  13:00:00,12.525,65.5,5.800000000000001,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.081308356437322,25.006054182668667,17.18459833430179,0.1356253380594965,8.300149278546154,0.0787986112568547,2582.2413955803468,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,1866.030854105415,1552.2326955029632,0.0,0.0,4579242.395622145,0.0,3770959.2695242735,0.0 
 10/13  14:00:00,13.625,59.0,5.0,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.778399164463337,24.734822052861446,14.66758821578119,0.11576043685071308,7.489991846231097,0.07110727000220345,1875.5994161105061,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,1270.6175205391637,1009.0177796047701,0.0,0.0,3251178.228105087,0.0,2574205.5917529655,0.0 
 10/13  15:00:00,13.0,61.0,4.6,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,0.5,0.5,0.5,0.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,25.220532332560122,25.023082561380214,14.089299828084833,0.11119643386667787,7.65010886837194,0.0726273630222041,2817.406469305898,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,2343.4953626465813,1476.797375414493,0.0,0.0,5586358.243808832,0.0,3605223.5590906553,0.0 
 10/13  16:00:00,11.95,67.25,4.6,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,0.0,1.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.918462336369046,24.81322393485767,14.438455544485517,0.11395206196755267,7.969944722608726,0.07566376879012819,2462.8784839424197,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,2074.928476731644,1175.3262059438816,0.0,0.0,5005797.032805918,0.0,2918978.8652962283,0.0 
 10/13  17:00:00,10.95,73.5,4.975,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.62744962009957,24.705264023319486,15.17229715662971,0.1197437316238936,8.163349072905547,0.07749987964825641,1104.4727113971562,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,681.2261257723162,494.388488106456,0.0,0.0,1780786.6652115432,0.0,1287094.4146642983,0.0 
 10/13  18:00:00,8.75,81.75,3.2249999999999996,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.678992251945854,24.73184537335261,12.949619711000208,0.10220178073878042,9.032481609186455,0.08575110918145337,718.7385054291873,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,367.6170850865461,277.22741970623144,0.0,0.0,964544.5235418112,0.0,723396.7030831936,0.0 
 10/13  19:00:00,7.050000000000001,89.25,2.225,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.246010940112228,21.137368821707334,7.890231937273081,0.062271771096590864,6.0295828738042445,0.05724267612173735,5396.7981273859305,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,7025.734431561929,5405.601466634513,0.0,10458848.119310044,0.0,8045681.518963259 
 10/13  20:00:00,6.25,92.5,1.65,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.176244532639824,20.10337752199723,8.555483778967806,0.06752211237133882,6.906713248448991,0.06556983423585225,246.98433897667718,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  21:00:00,5.575,94.5,1.125,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.974652094559524,20.90876347576253,9.107128473035303,0.07187583636687099,7.970820530380724,0.0756720833919318,246.9843389766772,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  22:00:00,5.175,93.5,1.0,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.0298903582875,20.961161982974392,9.38477540862744,0.07406709849405745,8.19096494390612,0.07776205472613343,246.9843389766772,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  23:00:00,5.25,93.0,0.25,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.966603949876053,20.889699070934263,9.024563181016532,0.07122420951914452,7.979061562198625,0.07575032076342733,246.9843389766772,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  24:00:00,4.325,97.5,0.75,22.26105352470072,24.9,18.1,25.0,18.0,22.26105352470072,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.83156399401406,20.742759243249562,9.576492561088997,0.07558018033097774,8.570981351588994,0.08136979287340135,246.9843389766772,12.360694444444444,10.48804098394158,12.360694444444444,10.48804098394158,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  01:00:00,4.675000000000001,99.75,1.0,22.204935672230647,24.9,18.1,25.0,18.0,22.204935672230647,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.684637951134196,20.58345917300924,9.589339866918028,0.07568157462383926,8.46383134104762,0.0803525494789191,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  02:00:00,4.525,97.75,1.375,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.520750402621985,20.40996553058838,10.005613684129816,0.07896691630517336,8.655599529677161,0.08217312721073278,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  03:00:00,4.625,95.5,0.375,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.35861687077345,20.239696265418885,9.213686021239145,0.07271681636633306,8.097111653918418,0.07687104558102884,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  04:00:00,4.4750000000000005,98.0,0.75,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.18645001424514,20.059786261394464,9.361383681683096,0.07388248487592652,8.234494544287726,0.07817530898741548,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  05:00:00,3.2750000000000004,99.75,1.0,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.97575529185648,19.841395296628853,9.993915084922103,0.07887458790496851,8.880893493611556,0.08431198651154906,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  06:00:00,2.675,99.25,0.25,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.76422551176558,19.622183074280898,9.804156120218163,0.07737696059724025,8.751777628202044,0.08308620724613343,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  07:00:00,3.125,97.5,0.0,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.659348146538722,19.592051652540583,9.519964308446387,0.07513404459795547,8.45541789162243,0.08027267523710295,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  08:00:00,5.175,93.25,0.75,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.952465002992945,20.214744432980034,8.578869231359974,0.06770667646906528,7.837784368766934,0.07440908625413267,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  09:00:00,9.1,84.5,1.375,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.506093575867226,20.914087454083067,7.585471675900383,0.059866523521308966,6.628268837661504,0.0629263838416528,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  10:00:00,10.875,76.75,2.325,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.037539753796374,21.43648454169152,8.430815479305597,0.06653819759148391,6.02761357864148,0.057223980346664746,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  11:00:00,11.475,70.5,2.225,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.48682191358315,21.847167375415818,8.185817372213577,0.06460460854553185,5.944701305016803,0.05643684124849695,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  12:00:00,11.15,78.0,2.1,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.483903087826086,21.77639960470611,8.172838054805956,0.06450217238281536,6.488864402451199,0.061602928620671245,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  13:00:00,10.25,88.5,2.1,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.47328860414831,21.70835115308497,7.980231586274395,0.0629820718312129,7.517821791794293,0.07137147742644845,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  14:00:00,10.225000000000001,88.0,1.275,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.432546317010583,21.620413673332415,7.063762540392396,0.05574905877203043,6.730608071185141,0.06389795546140638,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  15:00:00,10.225,89.25,1.375,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.342020051561736,21.492593166085634,6.842129866205514,0.05399987582478481,6.74950883649419,0.06407739248212291,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  16:00:00,10.350000000000001,90.0,1.9500000000000002,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.180647162998994,21.296455455658563,6.805718878636437,0.0537125108016362,7.309215627239991,0.06939104604926999,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  17:00:00,10.4,81.75,2.475,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.974622247183138,21.057143709197693,7.184242699659913,0.05669991965409729,8.136632817466555,0.07724624519471504,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  18:00:00,9.950000000000001,84.25,2.225,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.76153026639949,20.815474847423822,6.911305813624253,0.05454583046810779,7.783903215820466,0.07389755810173256,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  19:00:00,9.35,90.5,2.85,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.555804815619933,20.58065607168551,6.94885767127372,0.054842199535885476,8.807327537196477,0.0836135779640939,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  20:00:00,9.125,94.25,3.475,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.37745553722197,20.370955680352747,7.313201094928868,0.057717692988900865,10.029237769427386,0.09521395118017678,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  21:00:00,9.1,95.0,3.9749999999999996,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.21811365114794,20.181992183904576,7.668413336968133,0.06052112077186419,11.068661152661125,0.1050818603415728,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  22:00:00,9.25,95.75,3.3499999999999996,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.07346241769583,20.0173768912236,7.288900505281401,0.05752590638895431,9.67844741009387,0.09188367455139117,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  23:00:00,9.225,96.75,1.525,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.937097030869957,19.88094990831019,7.083954100161454,0.05590841583504427,6.85112423477792,0.06504209227225399,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  24:00:00,9.575,97.0,2.575,22.148817819760577,24.9,18.1,25.0,18.0,22.148817819760577,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.81555086934358,19.7717289351148,9.021050953946222,0.07119649010583698,6.286261597751939,0.05967949096777138,246.9843389766772,12.253055555555557,10.147932787153264,12.253055555555557,10.147932787153264,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  01:00:00,10.0,93.25,3.475,22.07621728778452,24.9,18.1,25.0,18.0,21.82440890988029,-31.9,1.0,1.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.5,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.688715620707114,19.66366692993011,10.600060787434494,0.08365844809287057,6.240972231493714,0.05924953012657597,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  02:00:00,10.775,88.25,5.175000000000001,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.568581789421984,19.566427644811558,15.169824907451854,0.11972421998771848,7.074953255004733,0.06716704392805659,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  03:00:00,9.649999999999999,84.0,6.075,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.400189601653786,19.42632864575416,18.0437180440235,0.14240573518009741,8.230042022085337,0.07813303835415766,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  04:00:00,9.575,83.0,5.0,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.254057996975895,19.29842041238861,14.378153860433525,0.11347614532836167,7.147335011387762,0.06785421010927901,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  05:00:00,9.25,80.0,6.550000000000001,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.10104897060454,19.163446445457716,19.72340340650763,0.15566225073482973,8.839767006409108,0.08392154653647511,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  06:00:00,8.95,76.0,4.5,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.952026489832296,19.025071480506796,13.595279987863279,0.10729750026725784,7.260172623781308,0.06892544953591594,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  07:00:00,8.9,75.75,4.725,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.864046469432573,18.939099424390406,14.226185135674363,0.11227676846374265,7.390728388681947,0.07016489868562434,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  08:00:00,8.9,78.25,3.2249999999999996,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.912032987352944,18.9999247845724,10.628310907209219,0.08388140541605807,7.030783050362713,0.06674770800192828,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  09:00:00,9.425,79.0,1.775,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.191430571912473,19.30852136542033,7.624536560419949,0.06017483379229422,6.354367046257819,0.06032605943072179,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  10:00:00,10.125,78.25,1.5,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.633617867543272,19.777489523244995,7.0083972543238335,0.055312101474936017,6.018687361957934,0.05713923807820227,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  11:00:00,11.05,75.0,1.5,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.10685759679869,20.263899838530417,6.406050087836981,0.05055822032538988,5.96976769350366,0.05667481246271289,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  12:00:00,11.825,74.75,1.5,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.167972370805757,20.296829417447157,5.779162754118964,0.04561066176703753,5.797175150347174,0.05503628136434184,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  13:00:00,11.625,83.25,2.325,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.230970557435377,20.33150634753669,5.658555940448423,0.04465880129534438,6.881955964624748,0.0653347975493574,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  14:00:00,10.899999999999999,89.0,3.35,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.234933101159818,20.30045886000527,6.302787956766608,0.04974324861859075,8.979253454934202,0.08524578036216521,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  15:00:00,10.475000000000001,93.75,4.35,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.165414554537342,20.189422338903356,7.053876375900281,0.05567103457994452,11.260425487290838,0.10690240148490787,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  16:00:00,9.950000000000001,95.75,4.225,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.023597450382418,20.010455331832716,7.75778569316568,0.061226470747852355,11.426431912966384,0.10847840636915237,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  17:00:00,9.95,96.75,2.9749999999999996,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.845468018133555,19.815781808081244,7.971816070308218,0.06291565438137472,8.676715434442258,0.08237359396320701,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  18:00:00,10.225000000000001,97.0,1.4,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.695023732265994,19.662956604199323,6.2925056465758455,0.04966209794119196,6.181484331123862,0.05868477354468572,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  19:00:00,10.149999999999999,98.5,1.0,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.55946224391563,19.52587955457693,6.391238782444148,0.050441325635044075,5.476022358161384,0.05198737306447399,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  20:00:00,13.25,96.75,3.6999999999999997,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.495381864940807,19.470805685676808,9.971862953971314,0.07870054672827351,5.2888340469115676,0.05021027502984865,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  21:00:00,16.1,93.75,7.299999999999999,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.494702755137475,19.48294454566249,21.242770617530326,0.16765349356883574,12.944987661055048,0.12289502467923416,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  22:00:00,16.474999999999998,95.25,6.699999999999999,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.49638800546415,19.488770304635423,18.32079844872117,0.14459252609750706,13.239275165415958,0.1256888836660628,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  23:00:00,16.55,94.5,7.325,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.49424663625398,19.48423108936105,20.730789584877947,0.1636128055479277,17.457504599166345,0.1657352262302221,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  24:00:00,16.45,91.0,8.075,22.003616755808462,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.48283058458293,19.466717296639953,22.051035000313092,0.1740325271676339,20.009238971977865,0.1899604682260081,246.9843389766772,12.137500000000001,9.707929563055943,12.137500000000001,9.707929563055943,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  01:00:00,17.0,82.5,8.2,22.052923830227616,24.9,18.1,25.0,18.0,21.801115452323387,-31.9,1.0,1.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.5,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.48761900819879,19.464060443435585,21.663393985941703,0.17097316304418483,20.8583519615079,0.19802163943265927,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  02:00:00,16.525,72.5,9.025,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.457235598189982,19.43290324166275,27.833134442613478,0.21966636604475764,20.38707568432406,0.19354751313515106,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  03:00:00,15.475,63.25,13.125,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.366340738885604,19.343391159960692,48.950206906948196,0.38632781696069174,39.34235505222275,0.3735020705835146,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  04:00:00,13.850000000000001,67.0,15.15,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.191952427274234,19.158449902205916,60.76098548988722,0.47954156609206183,51.264392930309,0.48668558049616606,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  05:00:00,12.05,76.5,16.225,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.939323660033253,18.89179195762124,67.36810799994159,0.5316867024865484,56.835426661876255,0.5395749571303037,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  06:00:00,10.25,86.5,17.25,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.608081969269627,18.62593247552566,75.07291554691233,0.5924950558686248,38.52161170731078,0.36571023050847723,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  07:00:00,9.5,75.5,14.05,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.044181795591506,19.284108102272917,56.139739845697136,0.44306948856330175,22.787243399318857,0.21633383617321766,246.98433897667718,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  08:00:00,9.325000000000001,68.75,10.950000000000001,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.17726815170636,20.93853487344474,39.380868780681496,0.3108041012978152,16.30336770246704,0.15477826851679033,246.98433897667718,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  09:00:00,10.35,63.5,9.55,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.04846917679991,20.190982356048632,31.93021372999221,0.2520015857919743,13.3050979055153,0.12631378092211043,2528.2921460723032,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5538.986947765381,0.0,0.0,0.0,8195308.105544247 
 10/16  10:00:00,11.600000000000001,62.0,10.05,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.524439923881733,23.057714059983894,25.80898682746792,0.20369126443074637,11.55166228578862,0.10966729817511985,3263.26840592264,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,6.180140663820211,7273.777543171937,35.913796506670764,0.0,10750167.919933062,17259.349011259033,73570.91385081115 
 10/16  11:00:00,12.950000000000001,58.25,9.925,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.50648469811592,24.899508918711874,25.587055379756585,0.2019397234848167,13.304935389978278,0.12631223805845876,978.8323216490749,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,1032.9694646544008,0.0,0.0,0.0,0.0,2614970.6829630593,0.0 
 10/16  12:00:00,14.05,52.5,8.6,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.324770179535953,24.90528914569674,21.312480924024083,0.16820366551353438,9.964626807282604,0.0946005581051706,1288.6563259934683,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,1501.0064973093556,0.0,0.0,0.0,0.0,3721032.163776591,0.0 
 10/16  13:00:00,13.399999999999999,58.5,7.824999999999999,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.702382437932776,24.89487571124764,18.308692940597595,0.1444969862658681,9.564586539648204,0.09080272068339197,1018.7476865854172,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,1071.9701984571266,0.0,0.0,0.0,0.0,2757501.642364889,0.0 
 10/16  14:00:00,10.549999999999999,80.5,5.0,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.3470544083859,24.892185901458447,16.11459643899508,0.1271806036553408,9.678644204911235,0.0918855428501157,829.8375512949101,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,800.2571706347348,0.0,0.0,0.0,0.0,2082710.374302789,0.0 
 10/16  15:00:00,10.225000000000001,88.5,2.5999999999999996,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.380707989942458,24.89604318886721,6.066890984491787,0.04788148810550838,5.315119415875158,0.050459818803243024,2287.138875019343,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,609.8970491694529,3839.612372573933,0.0,0.0,5723657.959735832,1600642.5836071428,0.0 
 10/16  16:00:00,10.25,92.0,1.65,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.2723374059927,24.896412688613086,5.799279339686071,0.045769427114068964,4.951516460758436,0.0470079040303192,1683.6612923572407,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,441.0225158895323,2385.316243579102,0.0,0.0,4001513.497418601,1156972.3381171688,0.0 
 10/16  17:00:00,10.05,94.5,2.325,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.536393161881445,24.88636411283995,9.108756214906169,0.07188868293082407,6.729414820296131,0.06388662716961552,362.0624308222856,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,154.81402664708912,0.0,0.0,0.0,0.0,411408.31535774807,0.0 
 10/16  18:00:00,9.175,92.75,3.35,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.23080339847582,21.52955521250717,9.472726220677814,0.07476122927237941,5.054521150966734,0.04798579325483426,1721.8889658190872,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,3641.5282154376846,0.0,0.0,0.0,5299098.825908351 
 10/16  19:00:00,9.125,90.5,5.175000000000001,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.789576842454604,21.06661056618659,11.09615832974942,0.0875737794598333,4.597118546880754,0.04364337858520828,3418.517918729578,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,7533.861668790112,107.61219822341947,0.0,11241269.21633479,0.0,158129.70370668976 
 10/16  20:00:00,8.3,93.0,3.0,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.469369642636742,21.42868352770756,10.831228848985539,0.08548288680749778,7.392619279794186,0.07018285012103617,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  21:00:00,8.675,89.5,2.475,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.54454802093423,21.257571281361756,9.50520934958013,0.07501759460911313,7.5457492252867295,0.0716366103657873,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  22:00:00,9.425,84.25,2.975,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.552404403672917,21.1015339057383,10.24881116611759,0.08088629434754353,7.876687406208447,0.07477841760242399,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  23:00:00,9.674999999999999,85.25,3.1,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.524999240110308,20.944967132255066,10.340075008518141,0.08160657242663465,7.477225890587809,0.0709860746426624,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  24:00:00,9.475000000000001,87.5,2.35,22.10223090464677,24.9,18.1,25.0,18.0,22.10223090464677,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.472160383957736,20.78757218532917,8.934355151379235,0.07051226419012169,7.06993116492941,0.06711936602368862,246.9843389766772,12.084236111111114,10.006760317111421,12.084236111111114,10.006760317111421,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  01:00:00,9.925,86.5,2.1,22.147382814182095,24.9,18.1,25.0,18.0,22.147382814182095,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.421684852129808,20.648280432061235,8.224200919149766,0.06490754152236797,6.87245299414327,0.06524457978921533,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  02:00:00,10.7,83.75,2.85,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.374737888952872,20.52536368883049,9.302239316189231,0.07341570209704665,7.531405838728654,0.07150043944842585,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  03:00:00,10.825000000000001,85.25,2.725,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.32457173051749,20.409915384952335,8.909171756790219,0.07031351026301921,7.244050539275418,0.06877239230441368,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  04:00:00,9.75,89.75,3.35,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.24221037779687,20.273967166851808,10.694658554861336,0.08440503837897168,7.17658515508762,0.06813190038029254,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  05:00:00,9.175,90.25,3.9749999999999996,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.123039632887338,20.113972772901345,12.436611117579735,0.09815298293992833,7.455898147742916,0.07078359677617815,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  06:00:00,8.2,94.5,2.15,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.98857581772853,19.9308882785975,8.855017691223143,0.06988611223445021,7.861896501265241,0.07463799810758798,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  07:00:00,8.8,96.0,1.125,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.604374667571545,20.498575087962266,7.149377125963797,0.056424751440841164,6.754052876218529,0.06412053194959,246.98433897667718,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  08:00:00,9.85,93.75,2.2,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.524860342451866,21.375337524610146,8.413405957682034,0.0664007971000836,7.995894159496332,0.0759101233460548,246.98433897667718,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  09:00:00,10.025,93.0,2.6,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.53185325787237,22.423019990250115,9.94358244691687,0.07847734958073839,8.476783332052813,0.08047551099081124,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  10:00:00,10.075,94.5,2.6,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.58181496127624,20.045461754289846,3.8688850445041063,0.03053425118623926,3.22967192086693,0.030661335554214172,4023.7732168590446,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,4916.811950621438,4432.085014876939,0.0,7155805.599463763,0.0,6417029.197343928 
