Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 10/17  11:00:00,12.575,88.25,2.975,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.61837402091139,24.547296835177626,9.629348660269532,0.07599733446984154,7.159180037398286,0.06796666249641176,590.7632215557335,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,479.9723284067952,0.0,0.0,0.0,0.0,1228533.605122389,0.0 
 10/17  12:00:00,14.375,77.75,3.8499999999999996,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.625113364664536,24.908211419493856,7.456142388846656,0.058845823011676276,4.097138564907501,0.03889674970980325,1236.9168320585768,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,1470.5040137807084,0.0,0.0,0.0,0.0,3536610.2064271355,0.0 
 10/17  13:00:00,14.925,71.25,5.300000000000001,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,22.058290539990487,24.902437363356768,10.997734111507803,0.08679698982456932,4.9769902485643405,0.047249742946125925,1459.1119543971731,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,31.25131121541879,1777.0388277192646,0.0,0.0,84171.593096278,0.0,4245777.761496417,0.0 
 10/17  14:00:00,15.0,66.25,5.25,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.86662085668225,24.858918096849465,15.488039573615769,0.12223565323942412,7.53227398967317,0.07150868135908234,2308.9231477150524,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,1273.735672760561,1708.9263881890097,0.0,0.0,3255704.744645864,0.0,4116762.581601967,0.0 
 10/17  15:00:00,14.25,73.25,4.725,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.879847742542957,24.73904826652937,14.055402661636084,0.11092890857633145,7.396837889008763,0.07022290006910195,2179.476303205972,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,1475.3879295876272,1289.5056615282674,0.0,0.0,3723157.644025362,0.0,3188496.4676754563,0.0 
 10/17  16:00:00,13.7,78.25,3.8499999999999996,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.867352680053457,24.71054938185051,11.86690971489662,0.09365675068423236,7.10699885062908,0.06747127320723643,1997.0526902794863,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,1457.391222815264,1039.1851515650678,0.0,0.0,3659686.886771861,0.0,2600378.765952685,0.0 
 10/17  17:00:00,12.775,78.25,3.9749999999999996,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.547627662061515,24.582249483405004,12.83219736905303,0.10127505294959868,8.864572601598873,0.08415704187357771,1033.245416625374,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,587.0295011888842,487.94590106569217,0.0,0.0,1547169.086374971,0.0,1266034.0239340868,0.0 
 10/17  18:00:00,12.05,80.25,2.5999999999999996,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.50884257962104,24.58717780549378,10.293279519013932,0.08123725020215183,8.421906737160906,0.07995453247309176,633.9453981532303,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,234.6871983428701,289.0190074477413,0.0,0.0,628159.0755566309,0.0,756324.6641542688,0.0 
 10/17  19:00:00,11.375,82.5,2.1,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.31456683027111,21.372266015734912,5.95490045286664,0.046997629581983544,5.298136468156758,0.05029858884817261,1136.049294837723,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,1075.1431872755925,416.65173882051806,0.0,2266963.229529227,0.0,930089.486830804 
 10/17  20:00:00,11.05,86.0,2.1,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.115238417980176,20.375462881962076,6.161236095371583,0.04862608436015531,6.154758108570784,0.05843104446697292,246.98433897667718,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  21:00:00,11.675,84.0,2.475,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.910412709727662,21.235009931390262,7.306607342593825,0.057665653373419376,7.2580785407089365,0.06890556906962289,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  22:00:00,12.575000000000001,80.75,3.7249999999999996,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.05072165983766,21.39569895246102,10.689395886830365,0.08436350402844975,8.762686624161942,0.08318977330295949,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  23:00:00,13.024999999999999,80.0,4.475,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.076262282449246,21.427348348391735,12.610074595366235,0.0995220020091032,10.298034782379418,0.0977658126732415,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  24:00:00,13.25,80.0,4.975,22.192534723717415,24.9,18.1,25.0,18.0,22.192534723717415,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.067129901916054,21.416340359338122,14.380133191762068,0.1134917667281374,10.715976395465104,0.10173359898555831,246.9843389766772,12.018333333333336,10.280408253689137,12.018333333333336,10.280408253689137,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  01:00:00,13.075,82.25,4.725,22.236837501345676,24.9,18.1,25.0,18.0,22.236837501345676,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.0223986305474,21.36832377187325,13.739760291530668,0.10843777655691163,9.885727955811387,0.09385152098342113,246.9843389766772,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  02:00:00,12.925,84.5,5.425000000000001,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.958770927918486,21.29832162859954,16.011012770031098,0.12636309428751114,11.626756017788729,0.11038021087067795,246.9843389766772,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  03:00:00,12.675,85.0,4.875,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.877067423945668,21.208452869126067,14.32308354817892,0.11304151604164367,10.373827778085563,0.09848536392517837,246.9843389766772,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  04:00:00,12.525,84.25,4.975,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.79499316220962,21.114023760293183,14.188594126409493,0.1119800904011912,11.417251482132338,0.10839125068361159,246.9843389766772,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  05:00:00,12.5,81.75,4.725,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.712836878918104,21.009084066771308,11.264867982143404,0.0889052800974805,12.194356360120885,0.11576880295784622,246.9843389766772,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  06:00:00,12.5,83.25,5.800000000000001,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.62622792235564,20.89586457193662,14.637049455076374,0.11551941697559377,15.155584750597917,0.14388163285442285,246.9843389766772,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  07:00:00,12.5,81.75,5.0,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.255539908068084,21.535176728731685,12.948239130068421,0.10219088483350817,12.996484288340717,0.1233839150085938,246.98433897667718,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  08:00:00,13.024999999999999,79.5,4.975,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.373126835470586,20.260031937831656,10.639890467742866,0.08397279433195845,9.788811966421424,0.09293143567938295,978.4699037592685,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1393.9953139307868,0.0,0.0,0.0,2629365.668182598 
 10/18  09:00:00,13.95,75.25,5.925000000000001,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.57805255020447,22.16041488619353,12.641903498907212,0.09977320402842485,12.070121841507774,0.11458936543108023,248.35979280841752,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,2.0718571106236565,0.0,0.0,4947.091823544895,0.0,0.0 
 10/18  10:00:00,14.575,68.75,6.575,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.121473594370258,20.755910634633494,11.746998205917409,0.09271037773875215,9.8546279372342,0.09355626867027561,246.9843389766774,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  11:00:00,14.925,66.25,7.45,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.52188499298316,21.67455116444929,15.51048536499658,0.12241280128704311,14.863854713231785,0.14111205353302692,246.98433897667752,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  12:00:00,15.225000000000001,63.0,6.575,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.004344581539417,21.104394654767475,11.541837499363556,0.09109119586195769,9.709249904840988,0.09217610228104574,246.9843389766771,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  13:00:00,15.524999999999999,59.0,6.95,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.995425388741985,21.098974834173,12.62785293650986,0.09966231332047842,10.598531710651997,0.10061862168187391,246.9843389766774,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  14:00:00,15.825,57.25,7.2,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.0392727383745,21.128001754020584,13.24472399284156,0.10453082080180286,11.135283175596083,0.10571434569939231,246.98433897667712,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  15:00:00,15.450000000000001,57.0,6.825,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.647016009284435,22.827636617597786,14.298598946100135,0.11284827716753167,14.873694410034979,0.141205468050918,246.98433897667707,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  16:00:00,15.075,60.0,6.325,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.64872258580168,20.54503617275165,12.136664699401926,0.09578572747234493,12.13016868983247,0.11515942846242436,246.9843389766771,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  17:00:00,14.325,66.25,5.375,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.06196853670558,20.821247439525727,8.106467092630597,0.06397835541559549,7.426094977909884,0.07050065627534104,246.98433897667758,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  18:00:00,13.65,68.75,5.1,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.544623813800897,21.148297489516292,10.545997402150231,0.08323176573677596,13.323202362777433,0.12648565808262158,246.98433897667712,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  19:00:00,13.5,73.5,4.725,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.750543286702538,22.199233656737785,6.998130794637202,0.05523107589385543,10.491737150324504,0.09960475280299189,818.0981704273765,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,975.9437556863096,0.0,0.0,2053865.8743837178,0.0,0.0 
 10/18  20:00:00,13.649999999999999,75.0,4.6,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.146652263499,21.929947963682586,8.500983211290528,0.06709197965762209,11.663249358550027,0.11072666543138643,246.98433897667718,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  21:00:00,13.925,73.5,4.6,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.44548832087505,21.725160662238068,9.666634490046198,0.07629160397617009,11.583563697855661,0.10997015862782436,246.9843389766772,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  22:00:00,14.149999999999999,72.25,4.975,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.5688705801917,21.573210744713258,10.847998178480825,0.08561523473542634,12.558571582726278,0.1192265303765678,246.9843389766772,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  23:00:00,14.05,72.75,4.35,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.616511264614036,21.445969785783106,9.37710843856512,0.07400658876398604,10.864706102983789,0.10314558496458198,246.9843389766772,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  24:00:00,14.0,74.5,3.7249999999999996,22.281140278973933,24.9,18.1,25.0,18.0,22.281140278973933,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.625288567944096,21.329130510449495,8.957753721453436,0.07069693181602062,9.145090907509033,0.08682018107698708,246.9843389766772,11.958263888888892,10.548909936284643,11.958263888888892,10.548909936284643,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  01:00:00,13.774999999999999,77.25,2.85,22.391382501076542,24.9,18.1,25.0,18.0,22.391382501076542,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.604503786664313,21.21466246869319,7.253740539877146,0.05724841475945293,7.367739410798114,0.06994664965531558,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  02:00:00,13.55,80.25,2.975,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.570679874954195,21.106059540941246,7.7736067478355,0.061351334643202714,7.5904599722847,0.07206107800527942,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  03:00:00,12.825,83.25,1.9,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.512442035771823,20.987449888815423,6.311641904133198,0.049813126283543674,6.178263453060414,0.05865419569482905,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  04:00:00,12.75,84.75,2.325,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.45043193038044,20.874369205145175,6.708293058141736,0.05294360078213678,6.741057092334124,0.06399715468396272,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  05:00:00,13.024999999999999,84.25,2.6,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.399390163564505,20.779512214545107,6.934014984046172,0.054725057171904276,7.040953388655621,0.06684426151037723,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  06:00:00,13.174999999999999,84.0,2.975,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.344195826898385,20.684566553823487,6.430048229511426,0.0507476199269447,7.726468909980904,0.07335229760258022,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  07:00:00,12.600000000000001,87.0,1.9,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.002604839192834,21.37805835793393,5.970263786444226,0.04711888102293353,6.426977535061941,0.061015397114712024,246.98433897667718,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  08:00:00,12.25,87.25,1.5,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.160477723720756,22.83351303611074,6.78114333247261,0.05351855417305368,6.737203760656108,0.06396057254853962,246.98433897667718,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  09:00:00,13.625,81.0,2.7,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.379579812210086,20.672298855597056,2.198283275101134,0.017349425720414546,3.8797749345985055,0.03683317812436575,246.984338976677,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  10:00:00,14.85,71.5,3.8499999999999996,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.61256352422049,22.026359832640075,4.832732489464345,0.038141186944498015,6.387678322881203,0.060642304626925714,246.98433897667712,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  11:00:00,15.924999999999999,66.75,4.1,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.25609561691197,21.560237085337025,4.139567532163687,0.03267054807147615,5.701757285815676,0.05413041871514696,246.98433897667718,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  12:00:00,17.25,61.5,4.1,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,22.577519114129515,21.784916398919773,6.624884549383664,0.05228531904768552,7.046349006200552,0.06689548554926439,246.984338976677,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  13:00:00,17.45,56.25,4.475,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.916801666689594,21.873503337684074,7.598687718920889,0.059970827984386646,7.426828091043009,0.07050761618592159,246.98433897667707,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  14:00:00,17.175,58.0,4.975,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.68712011136755,21.703490010827238,8.177938204018938,0.06454242409238156,7.965762102410739,0.07562406050875208,246.98433897667707,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  15:00:00,16.125,65.0,3.9749999999999996,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.704667109530444,22.797149820832928,7.5407420399436225,0.05951350555255003,9.622228426995214,0.09134995188619804,246.98433897667724,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  16:00:00,15.05,70.75,3.6,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.40016730617556,20.507743948560147,5.067512516136874,0.0399941322311807,5.701195618128607,0.0541250864455403,246.98433897667718,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  17:00:00,14.274999999999999,74.25,3.225,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.8767904336789,20.672796409846026,4.610170386857104,0.03638466870542535,5.671995754731379,0.05384787351751036,246.98433897667744,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  18:00:00,13.95,76.5,2.35,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.752857405380993,21.577752531989745,3.599511503989417,0.028408284853720243,5.231846657772096,0.049669257395991026,246.98433897667718,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  19:00:00,13.75,79.25,2.1,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.766583712862694,22.481408425506324,6.076372506293079,0.04795631875180005,6.766417788762773,0.06423791995119106,246.98433897667712,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  20:00:00,13.7,82.25,3.5999999999999996,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.831203992918528,22.27715437024852,7.2485968052528,0.05720781906243725,9.685200347252987,0.09194778449112664,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  21:00:00,13.625,84.5,4.475,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.67789006347895,22.013503669584786,9.630363790209188,0.07600534614044112,11.680344184175912,0.11088895751479264,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  22:00:00,13.45,85.0,4.6,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.55213619213447,21.812560382216624,9.50622361491138,0.07502559945599735,12.05757721840437,0.11447027132251474,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  23:00:00,13.325000000000001,83.5,3.4749999999999996,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.43342007292945,21.63937153988631,6.9638257201211236,0.054960331286510566,9.25198415643823,0.08783498686971244,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  24:00:00,13.3,82.25,1.9,22.501624723179148,24.9,18.1,25.0,18.0,22.501624723179148,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.33564268813026,21.509922187975214,5.888852736834327,0.04647636375774489,6.404021405235478,0.06079745993196364,246.9843389766772,11.993333333333334,11.21704461569438,11.993333333333334,11.21704461569438,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  01:00:00,13.075,81.25,1.125,22.600268500861233,24.9,18.1,25.0,18.0,22.600268500861233,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.226419096345637,21.381477948494748,5.796394497880251,0.0457466591891195,5.5878700833328026,0.053049214860322984,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  02:00:00,13.075,79.5,2.2,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.11137371406464,21.247207407114367,6.27787980777339,0.04954666700161468,6.913622717574143,0.06563543023338346,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  03:00:00,12.65,81.25,0.65,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.98777184258181,21.10824895927068,5.849124294440426,0.04616281651471768,5.500990632542053,0.05222441281889892,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  04:00:00,12.2,85.0,1.125,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.874250152296717,20.98441112778457,6.231797644768256,0.049182974536158046,5.8624276571613105,0.0556557650320962,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  05:00:00,11.799999999999999,88.25,1.5,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.742211713707018,20.83996990808403,6.363318166128563,0.05022096883921067,6.3209727401336195,0.06000902598250721,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  06:00:00,11.7,89.75,2.325,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.619423500093728,20.70096888597712,6.255638032369664,0.049371129101368705,7.319034581270236,0.06948426364278704,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  07:00:00,11.625,91.5,2.225,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.19821912463408,21.288084114384517,6.630317306752131,0.052328195787680276,7.434529546878849,0.07058073101845705,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  08:00:00,11.825,92.75,1.275,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.947977655227383,22.03490809185871,6.735978501923605,0.05316210153491541,6.603106370056617,0.06268750048708645,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  09:00:00,12.35,93.75,1.8250000000000002,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.636525944557164,22.702656623451418,6.816168278070215,0.05379498019097863,7.2347844387775755,0.06868442330211107,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  10:00:00,13.175,94.0,2.1,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.347152556432963,19.1488185028759,2.6933403048714237,0.02125654509063018,3.6588714402904814,0.034736000352123604,398.6652081465734,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,242.29371785193686,0.0,0.0,0.0,545360.2974106683 
 10/20  11:00:00,13.700000000000001,95.5,2.475,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.208702924904923,22.170196724915677,5.785602697032925,0.04566148747839829,7.175264519024152,0.06811936273978936,246.98433897667718,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  12:00:00,14.325,93.75,2.6,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.071501836975955,21.077576965540764,4.7164217857193895,0.03722323249432854,5.013199539791929,0.047593500843433084,246.98433897667712,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  13:00:00,14.350000000000001,93.0,2.6,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.346431406034533,21.46308514689484,5.817721526899382,0.04591497767199905,6.584577204050838,0.06251159129557624,246.98433897667718,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  14:00:00,14.149999999999999,93.75,2.975,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.839285930775546,20.899333655210896,5.8752238770548235,0.04636880123699219,5.612747047865906,0.05328538775212406,246.98433897667746,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  15:00:00,14.174999999999999,94.0,2.725,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.192500529964722,21.318131028973024,6.502985404596523,0.05132325916130931,6.805158691334757,0.06460571204975005,246.98433897667718,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  16:00:00,14.05,95.5,2.225,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.738896320972234,20.80674958652736,4.79163020388212,0.03781679697222963,4.603539235444593,0.04370433427710781,246.98433897667684,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  17:00:00,14.075,96.75,2.1,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.716579936535805,20.851210172613555,4.657947879724611,0.036761741156915606,5.507222689088517,0.05228357770674075,246.98433897667718,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  18:00:00,14.1,97.0,1.65,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.310213526476034,22.387337674098312,5.895106809110079,0.04652572252948611,6.157752866689988,0.05845947561597084,246.98433897667718,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  19:00:00,14.174999999999999,97.0,1.5,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.54016981561297,22.57606118042502,6.10792384069882,0.048205330123015255,6.207189653321647,0.05892881056415608,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  20:00:00,14.275,96.25,1.5,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.232025975024424,22.23667465683154,5.7829616730764215,0.04564064382759214,5.963656271509104,0.0566167928356177,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  21:00:00,14.225,96.0,1.125,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.937278250145418,21.926247577618742,5.57491271544348,0.04399866711897331,5.453072932344304,0.05176949952716277,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  22:00:00,14.125,96.75,1.8250000000000002,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.744434877175323,21.726218896235245,6.054434024291794,0.047783174522295586,6.190839923660443,0.05877359215199355,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  23:00:00,14.1,96.25,2.1,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.579404672558887,21.553800015464198,5.789148725591213,0.045689473661876694,6.4825367257081234,0.06154285594931275,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  24:00:00,13.725,96.75,1.275,22.698912278543318,24.9,18.1,25.0,18.0,22.698912278543318,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.430815699108273,21.402805420704944,6.210206729509112,0.049012573394154615,5.435260119313176,0.05160039113135849,246.9843389766772,12.053680555555557,11.814885692555503,12.053680555555557,11.814885692555503,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  01:00:00,12.85,98.5,1.375,22.750327300688987,24.9,18.1,25.0,18.0,22.750327300688987,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.26926440184362,21.239876553842635,6.507867040015685,0.051361786302946695,6.045423043701784,0.057393056958046515,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  02:00:00,12.9,97.5,1.9500000000000002,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.12075489523629,21.088229242887206,7.175076773490072,0.05662757977095136,6.50453334840317,0.0617516839188519,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  03:00:00,13.375,96.25,2.1,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.00576879271767,20.971894893911898,6.847009486154331,0.05403838705980385,6.469882860637886,0.06142272473707737,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  04:00:00,12.975000000000001,93.0,4.35,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.866499360890717,20.839651046462585,12.720245235295746,0.10039149747207518,7.4481470639324705,0.07071001079362513,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  05:00:00,11.899999999999999,92.0,3.9749999999999996,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.693055058056423,20.682003280184997,12.087719221848912,0.09539943698068062,6.888520781192524,0.06539712154032873,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  06:00:00,11.075,93.5,2.475,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.526869993815758,20.515212562090532,9.116764674623443,0.07195188778643732,6.767211122690107,0.06424545157618225,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  07:00:00,10.975,91.75,2.85,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.396229365584226,20.382432884056417,9.831657236077671,0.07759400658591573,7.138327558440493,0.06776869661314938,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  08:00:00,11.375,88.75,3.8499999999999996,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.39380903481957,20.3909947290774,12.065061799074998,0.09522061868283685,9.011346582029544,0.08555046088791664,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  09:00:00,11.05,90.25,4.475,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.556674167641535,20.6029844664498,13.626833628366178,0.10754652983879408,7.847128794385728,0.07449779884676727,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  10:00:00,10.675,90.25,3.4749999999999996,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.954225437892028,21.081391975349227,11.26865164437484,0.08893514174796885,7.035472940831717,0.06679223212354372,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  11:00:00,11.125,86.25,2.725,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.010018681516684,22.23650783429476,9.814840851148542,0.07746128728421407,7.743675044823174,0.07351564641537489,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  12:00:00,13.1,78.25,4.475,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.186887455094755,21.300607661815114,9.539434592678834,0.07528770916606291,7.939325032619989,0.07537307654264483,246.98433897667707,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  13:00:00,13.475000000000001,76.75,5.550000000000001,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.149806048166564,21.264492102768024,15.907521466143173,0.1255463138889841,10.268989538292093,0.09749006764494267,246.98433897667724,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  14:00:00,13.325000000000001,82.25,5.25,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.147737939151707,22.222139480404856,15.495942602361907,0.12229802600627836,9.154998208189678,0.08691423740160725,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  15:00:00,12.925,79.5,4.35,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.339441428733316,22.401316150942545,12.938912035211878,0.10211727296499526,7.25060755418746,0.06883464222929092,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  16:00:00,12.125,75.0,4.1,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.231182643154796,22.294779216862096,12.111584283711608,0.09558778628160541,6.724882655191742,0.0638436004354897,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  17:00:00,10.925,76.25,4.1,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.94084212530082,22.01166474760901,12.627698395164558,0.09966109363982054,7.235990225005621,0.06869587059987091,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  18:00:00,10.0,78.5,3.3499999999999996,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.649279935839076,21.71597274191403,11.358349682848797,0.08964306209353905,7.278008092724953,0.06909477301874854,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
