Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 10/21  19:00:00,9.05,82.75,2.725,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.379589398693565,21.433307581635862,10.586945377725591,0.08355493785416988,7.499888972841705,0.07120122973788735,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  20:00:00,8.649999999999999,84.0,2.225,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.116741006665446,21.152180358448923,9.915767696454607,0.07825782830586779,7.926610975147268,0.07525237388553965,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  21:00:00,7.475,88.5,0.525,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.85129106084052,20.866182593902565,8.600091967521516,0.06787417184547517,7.470741811910369,0.07092451714798179,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  22:00:00,6.95,88.5,1.125,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.589309345177647,20.585275826328548,9.117445484437159,0.07195726091529045,7.861927088751113,0.07463828849410126,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  23:00:00,6.9,88.75,1.9500000000000002,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.339153287140817,20.321807580714264,9.983732858182591,0.07879422711230523,8.355411607268511,0.07932325179186255,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  24:00:00,6.3,92.0,1.275,22.801742322834652,24.9,18.1,25.0,18.0,22.801742322834652,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.105340158364527,20.079046383376173,9.273614840028891,0.0731897902554953,8.19221793973539,0.07777395021474978,246.9843389766772,12.059166666666668,12.126491887377735,12.059166666666668,12.126491887377735,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  01:00:00,6.775,91.5,0.625,22.763674340551187,24.9,18.1,25.0,18.0,22.763674340551187,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.903776408976466,19.87096549566227,8.430905900122312,0.0665389112161841,7.456804595351923,0.07079220226149774,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  02:00:00,7.8999999999999995,89.5,1.25,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.757566072126856,19.722833441941944,8.328804118563525,0.0657330972907724,7.096610794347159,0.06737265276304885,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  03:00:00,8.125,90.5,1.5,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.60566754320495,19.570169900437868,8.388634725044454,0.06620529606274389,7.292990950706353,0.06923701484621117,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  04:00:00,7.5,93.25,1.125,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.4451340267855,19.406647646034397,8.212086255989867,0.06481192943679143,7.110114922845726,0.06750085606834019,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  05:00:00,7.5249999999999995,95.5,1.0,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.303401707043264,19.262435891952716,7.982951732277887,0.06300353993387775,6.895848438631077,0.0654666876662557,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  06:00:00,8.049999999999999,90.75,1.8250000000000002,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.1695166957683,19.126300607476985,8.467807851212154,0.06683015105166079,7.517238821538909,0.07136594291797316,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  07:00:00,7.449999999999999,90.5,1.65,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.06865406621276,19.085123746934777,8.646205495492865,0.06823811185143659,7.541284984800945,0.07159422848339084,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  08:00:00,6.525,92.5,0.375,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.322643141844964,19.70953689002579,8.05037177764074,0.06353563653959657,7.06526846591151,0.06707510004786228,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  09:00:00,7.6499999999999995,89.25,0.375,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.27940135676716,21.29408904464909,7.7578760221362915,0.06122718364767914,6.860474430532426,0.0651308596444673,246.98433897667718,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  10:00:00,11.1,77.5,1.25,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.048757158393677,20.900476065682327,5.25262282887699,0.041455071163548116,3.9925494063496427,0.037903818116610775,246.9843389766775,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  11:00:00,12.1,72.5,2.325,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,21.13207336735658,22.412981153931952,5.298724805969257,0.04181892000695509,4.369283106343568,0.04148039142594978,246.98433897667707,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  12:00:00,12.549999999999999,66.75,2.6,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.698238083968327,20.545381379769026,6.306700029566876,0.04977412371882459,4.531469806898773,0.04302013322325878,246.9843389766771,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  13:00:00,13.375,58.25,2.6,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.323343965695518,21.955691060602504,3.6540716237629964,0.028838887568133867,2.4719230988053997,0.023467542664934386,246.98433897667724,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  14:00:00,13.525,54.5,2.225,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.547092570213795,21.246937190457178,2.8407389908923615,0.02241985401599572,2.0574156732202113,0.019532359285017148,246.98433897667712,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  15:00:00,12.45,60.0,2.475,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.710445331662584,22.558228885660316,5.232735906631227,0.04129811837942859,3.529313902627063,0.03350602801028603,246.98433897667724,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  16:00:00,12.025,65.0,1.775,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.994971023418362,19.53951231480921,2.8313616274663103,0.02234584541480392,1.5657788712275655,0.014864937538770277,277.15345677221325,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,59.276612550003534,0.0,0.0,0.0,108439.21878899311 
 10/22  17:00:00,10.274999999999999,71.25,1.5,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.219784312929395,21.12914758196171,6.974312548050784,0.05504309607131752,5.667813306974844,0.053808166873230964,246.98433897667726,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  18:00:00,8.425,81.25,1.5,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.67229742481706,21.110174367627113,8.285591989660446,0.0653920558839999,6.907832780835866,0.06558046267088184,246.98433897667718,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  19:00:00,7.475,88.5,0.375,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.636757084629465,20.923406016618976,7.90633625689064,0.06239887059288749,6.945524707191737,0.06593829616914375,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  20:00:00,6.3999999999999995,92.25,0.0,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.491874545225876,20.702568492724826,8.30041964808823,0.06550907963676839,7.38203211604465,0.07008233942266008,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  21:00:00,4.825,94.5,0.0,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.28943917964895,20.439451979727675,9.011579698941087,0.0711217404877819,8.011814066274445,0.07606126117543052,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  22:00:00,4.699999999999999,96.5,0.0,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.083876198181294,20.188564639537724,8.974782047544116,0.07083132381272071,7.977369561991429,0.07573425752623736,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  23:00:00,3.825,98.5,0.0,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.86296379298822,19.933036652808934,9.298257519487038,0.07338427671756942,8.263592984911373,0.07845155904436446,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  24:00:00,2.75,99.0,0.0,22.725606358267722,24.9,18.1,25.0,18.0,22.725606358267722,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.626522626373472,19.6681244241548,9.712050884231642,0.07665004202022663,8.630334573882532,0.08193327087041025,246.9843389766772,11.987291666666666,11.895776843235522,11.987291666666666,11.895776843235522,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  01:00:00,2.125,99.0,0.0,22.61382072244095,24.9,18.1,25.0,18.0,22.61382072244095,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.392349627665897,19.41107763210451,9.90684734597317,0.07818742657019037,8.8026921630963,0.08356957140114038,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  02:00:00,1.7000000000000002,99.0,0.0,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.15502877848694,19.15549583113472,10.007564677831407,0.07898231405699639,8.891597968100115,0.084413610915596,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  03:00:00,0.9249999999999999,99.75,0.0,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.90793604863347,18.893180196437708,10.266553460175484,0.08102632116590387,9.121223162223579,0.08659358934722297,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  04:00:00,0.55,100.0,0.0,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.663463920773715,18.63620006436681,10.337557835350632,0.08158670623860068,9.183929155572176,0.08718889733838436,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  05:00:00,0.35,100.0,0.0,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.430039310353685,18.39275921961947,10.331684901559074,0.0815403555113165,9.178430742455065,0.08713669739556348,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  06:00:00,0.825,100.0,0.0,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.225411011267624,18.18825099526901,10.017730855667372,0.07906254818752148,8.899759961784039,0.08449109792767215,316.4990125981167,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,26.40636700344407,36.19636548573686,0.0,72255.21346299887,0.0,98648.25018870921 
 10/23  07:00:00,1.4500000000000002,98.5,0.375,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.709157350128272,18.679166981120378,10.007247862249667,0.07897981366568435,8.879697400895928,0.08430063124048551,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  08:00:00,2.575,98.0,1.25,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.427691421828317,19.398435512960585,10.509658875355386,0.08294497259298178,9.210713313744492,0.08744317643588417,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  09:00:00,4.475,97.25,1.5,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.332735223620993,20.33001823088147,10.271544715745712,0.08106571345840236,8.774923770883788,0.08330594834211454,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  10:00:00,6.35,92.5,1.5,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.251215383173843,21.258686802099394,9.832159923418265,0.07759797392569172,8.408833188018496,0.07983041693226856,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  11:00:00,8.375,80.5,2.325,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.80907957465699,21.777055389921998,9.668840006638998,0.07630901048912288,9.172389949933159,0.08707934829910235,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  12:00:00,9.575000000000001,74.75,3.35,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.29601774576712,22.229565703500075,10.97872171253908,0.08664693900654646,10.575826258948478,0.10040306434643878,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  13:00:00,10.325,71.75,3.9749999999999996,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.455170077001537,20.395571779033478,8.45594406820949,0.06673651897780611,7.974457824124404,0.07570661454144689,5562.641357890739,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,7296.152398200765,5613.490329058343,0.0,10796013.539976176,0.0,8305551.728114427 
 10/23  14:00:00,10.725000000000001,70.25,4.475,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,0.5,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.938730973672413,20.910832382585685,9.573671430243618,0.07555791522956706,12.003116584645332,0.11395324178914568,246.98433897667718,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  15:00:00,10.8,70.75,4.6,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.45678390551253,22.343871863833943,10.895433518405152,0.08598960682653088,13.166644478980242,0.12499935423307301,246.98433897667718,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  16:00:00,10.425,74.75,3.4749999999999996,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,0.5,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.08640854302317,20.35231643385933,5.00752640210213,0.03952070615298145,4.83028399110099,0.04585696686911208,5653.710206905272,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,7491.4525921293725,5641.072193883625,0.0,11077122.468191748,0.0,8351947.110389652 
 10/23  17:00:00,10.075,77.5,3.475,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.554641034050803,20.088828154385205,9.78829915300787,0.0772518132707414,9.851067540238297,0.09352246755063476,246.98433897667718,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  18:00:00,9.7,79.5,3.9749999999999996,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.006741171504995,21.299694032383762,11.919181149595728,0.0940692904983152,11.57212959300404,0.10986160737735445,246.98433897667718,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  19:00:00,9.075,83.75,3.7249999999999996,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.823806430443746,21.33297313015033,11.96432659933851,0.09442559017806923,11.264274820061711,0.10693894565615478,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  20:00:00,8.450000000000001,82.0,3.6,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.250893163613863,20.827531688253387,11.735349466440642,0.0926184428445654,11.01496394138971,0.10457207846481906,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  21:00:00,7.85,81.75,2.85,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.696110382955055,20.325278264881277,10.374098593293418,0.08187509544343,9.570590168507085,0.09085971696149557,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  22:00:00,6.575,87.25,2.6,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.306535967846216,19.970371457095485,10.83380293474549,0.08550320216457488,8.71751762314485,0.08276095516577175,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  23:00:00,5.6000000000000005,91.25,1.775,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.96858771996002,19.656899398923485,9.964279040127781,0.07864069249957209,8.250319026082867,0.0783255408865621,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  24:00:00,4.8,92.75,0.75,22.50203508661418,24.9,18.1,25.0,18.0,22.50203508661418,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.65159423435767,19.354820977081488,9.132552083561873,0.07207648614088849,8.09104308724703,0.0768134328068513,246.9843389766772,11.882569444444442,11.218288141255083,11.882569444444442,11.218288141255083,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  01:00:00,3.8499999999999996,95.25,0.125,22.328662827952762,24.9,18.1,25.0,18.0,22.328662827952762,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.3460797501692,19.061079386320237,9.19134525609558,0.07254049721320771,8.159035520275296,0.07745892834178708,246.9843389766772,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  02:00:00,4.5,96.75,1.5750000000000002,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.066271548520923,18.793510408250064,9.83574606049429,0.07762627665606703,8.39137938281548,0.07966471682676561,246.9843389766772,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  03:00:00,4.875,95.5,1.65,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.826078021259434,18.56821103265127,9.57715984870277,0.0755854467390974,8.132408735864615,0.07720614329378553,246.9843389766772,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  04:00:00,5.425,92.75,1.5,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.635451696477013,18.390047500017236,8.963900749583802,0.07074544576741035,7.940930289446954,0.075388316269598,246.9843389766772,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  05:00:00,4.475,93.5,1.125,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.426772935004095,18.20557303262069,8.994313163819506,0.07098546848319821,7.976560189807257,0.07572657363984421,277.561640824381,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,31.7178602318809,0.0,0.0,0.0,83947.90878415768 
 10/24  06:00:00,4.1,97.75,1.375,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.224889462781917,18.097622040620337,9.355989491031417,0.07383991251453295,8.017212166543207,0.0761125087843986,387.192250310032,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,32.74881806222801,130.2139392753029,0.0,86705.36607982678,0.0,341254.46684754954 
 10/24  07:00:00,3.65,97.5,0.75,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.726572328798312,18.649421903694112,9.262613229195495,0.07310296266956914,8.132115914554852,0.07720336335431921,246.9843389766772,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  08:00:00,4.025,95.5,1.7000000000000002,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.599803332541043,19.73712806280695,10.518592216120986,0.0830154768513744,8.819925923405808,0.08373318248011614,246.9843389766772,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  09:00:00,5.25,95.0,1.65,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.15545031794822,21.83329824660128,10.223681354223473,0.08068796330906311,9.125880599846484,0.0866378053732707,246.98433897667718,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  10:00:00,7.549999999999999,86.0,1.9500000000000002,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,0.5,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.593382613506115,19.822778914657317,3.4410590275994966,0.02715773652790622,3.2485649414593896,0.03084069904939625,5256.061292727573,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,6693.035032110073,5468.430623514797,0.0,9854293.646002179,0.0,8145925.706865469 
 10/24  11:00:00,9.55,76.25,2.475,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.38710107881477,20.90856208710047,6.345053620256415,0.05007682027313866,5.594522727131596,0.05311237265121794,878.6748647103678,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1172.268576844541,0.0,0.0,0.0,2270659.9169242196 
 10/24  12:00:00,10.899999999999999,68.0,2.6,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.432433487179026,20.416820259619904,2.883857186617837,0.02276015407759861,2.9811932366847715,0.02830236891597631,265.28650890094553,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,31.563705651360284,0.0,0.0,0.0,65795.90731282307 
 10/24  13:00:00,11.425,61.5,2.6,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.9081795930114,20.703945517894653,2.8143507040732065,0.02221159076473808,3.25770720072985,0.03092749234793663,246.9843389766774,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  14:00:00,12.024999999999999,59.25,2.225,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.44489333033407,20.969172486184263,2.38051958716827,0.018787682288884125,2.8332940365348054,0.026898267473133515,250.61325252663283,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,4.66345467941173,0.0,0.0,0.0,12994.31677248321,0.0,0.0,0.0 
 10/24  15:00:00,12.2,58.25,2.1,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.8580917349678,23.011806509505792,7.92342286015301,0.06253372252824646,7.360829827524881,0.06988105257410383,1163.205868145739,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,1276.967094900104,0.0,0.0,0.0,3279292.235703739,0.0,0.0,0.0 
 10/24  16:00:00,11.9,60.25,2.475,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.89078287236052,19.909192252081755,5.613797119396133,0.04430555299018942,5.138915702070154,0.04878700455856157,1081.103084569573,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,1151.5438245792213,0.0,0.0,0.0,2985598.7473524753,0.0,0.0,0.0 
 10/24  17:00:00,10.825,64.75,1.4,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,24.870489802905652,20.290710755272194,5.553612804656523,0.043830562660264395,5.12430173832912,0.04864826487941771,1317.0557786082518,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,297.71657863581584,0.0,0.0,1820.663588587146,813565.5925827017,0.0,0.0,3029039.101821044 
 10/24  18:00:00,9.375,74.25,1.0,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,24.847361870550582,20.56103836447662,8.117696544389567,0.06406698118161014,7.221291898514433,0.06855633001133002,266.85615912427306,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,25.732376028358363,0.0,0.0,0.0,71156.08826086973,0.0,0.0,0.0 
 10/24  19:00:00,7.125,85.25,0.25,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.87320354521882,21.568409262513413,5.560625521558322,0.04388590885352533,5.195097311996519,0.04932037241639209,2196.3323209722785,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,4790.781987235602,0.0,0.0,7006934.447793804,0.0,0.0 
 10/24  20:00:00,4.85,91.75,0.0,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.27628633079655,21.024260294262902,8.814969583647844,0.06957004211032627,7.873177686731047,0.07474509759679046,246.98433897667712,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  21:00:00,3.625,93.75,0.0,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.30312434535007,20.557887307927565,9.448429533010156,0.07456947346787657,8.413169028999206,0.0798715798362652,246.9843389766772,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  22:00:00,2.9499999999999997,94.0,0.0,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.171644107750012,20.179509847177627,9.737348823297761,0.07684969996225732,8.65895221253576,0.08220495636757999,246.9843389766772,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  23:00:00,2.425,95.5,0.0,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.985390043219404,19.851792654802683,9.904184801082605,0.07816641307055212,8.800780943693326,0.08355142697629844,246.9843389766772,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  24:00:00,1.85,96.0,0.0,22.155290569291342,24.9,18.1,25.0,18.0,22.155290569291342,-31.9,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.766171558400202,19.53588644555019,10.082656326426472,0.07957495695897343,8.955005065934017,0.08501557493882791,246.9843389766772,11.717569444444443,10.167547179670734,11.717569444444443,10.167547179670734,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  01:00:00,1.25,96.0,0.0,22.03900526236221,24.9,18.1,25.0,18.0,21.82764528464567,-31.9,1.0,1.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.5,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.52729513714857,19.230746413604688,10.262140292848684,0.08099149129679861,9.111523217460135,0.08650150158458439,246.9843389766772,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  02:00:00,0.2,99.0,0.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.266508898239906,18.92378454256945,10.621886801939489,0.0838307046995218,9.429010982811464,0.0895156154470171,246.9843389766772,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  03:00:00,-0.325,98.5,0.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.001187978596974,18.62627484789183,10.755325774520303,0.0848838399206378,9.546154830052421,0.09062773670774332,246.9843389766772,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  04:00:00,-0.55,99.5,0.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.742857180819342,18.34666866247171,10.744880772261219,0.08480140523494645,9.536013436446968,0.09053145798967444,246.9843389766772,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  05:00:00,-0.9,98.5,0.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.485047781550406,18.145033490828663,10.81096205864971,0.08532293600520344,9.59840019095166,0.09112373524286776,350.97047586166514,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,115.88926764881745,0.0,0.0,0.0,323877.22480608337 
 10/25  06:00:00,-0.925,98.75,0.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.24733509554378,18.060838554753765,10.75739801835423,0.08490019461017148,9.558537152994488,0.0907452899973559,471.1816507531501,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,31.66140527706839,233.22508174147174,0.0,89266.88790636027,0.0,644604.2910107598 
 10/25  07:00:00,-0.44999999999999996,96.0,0.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.732469957436976,18.584808944853346,10.752737974909717,0.08486341633026996,9.551920032709177,0.09068246945383268,246.9843389766772,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  08:00:00,-0.225,95.0,0.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.682193100025003,19.831313115292183,11.07187878840378,0.08738215897858183,9.839496225545494,0.09341261367962478,246.98433897667718,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  09:00:00,1.3,94.25,0.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.370888794829522,22.055587853410003,11.08944059227052,0.08752076132121599,9.868623203023265,0.0936891346551319,246.9843389766772,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  10:00:00,4.725,93.25,0.75,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.39774930637115,18.911258065309305,6.015301305249206,0.04747432888353868,5.47997711341324,0.05202491807857541,5369.438258887738,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,6865.997600308207,5219.852599926866,0.0,10442191.314112715,0.0,7962994.085077615 
 10/25  11:00:00,8.175,84.0,1.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.798640750649085,21.20536823091628,5.848361844909019,0.046156799063891155,5.272794191855917,0.05005799845496662,719.7105032641017,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,768.5998955666194,50.57673171493182,0.0,1609185.5486081585,0.0,90768.98987590705 
 10/25  12:00:00,11.850000000000001,78.0,2.575,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.230981214450274,22.405720307895084,7.583416303832513,0.05985030198815933,7.338022672966151,0.0696645297085942,246.98433897667707,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  13:00:00,12.649999999999999,74.75,2.725,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.023032393809103,20.969156021607606,5.135965410333337,0.040534380349637716,5.072601593175986,0.04815744242513066,246.98433897667718,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  14:00:00,12.9,69.5,2.6,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.257398823475718,20.882957830820427,5.029999624142017,0.03969807069052563,4.696114520792024,0.04458321050900163,246.98433897667715,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  15:00:00,13.149999999999999,66.5,2.6,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.367257832462535,20.63399165942598,5.26769848061144,0.04157405214425981,4.721421629681483,0.044823467035540236,246.98433897667715,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  16:00:00,12.3,69.0,2.6,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.383945734341097,19.644004076604713,5.310197498117143,0.041909465489644915,4.796860780497386,0.04553965901223814,246.98433897667724,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  17:00:00,11.024999999999999,74.5,2.225,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.443773606383928,20.211421717006672,2.642293126225283,0.02085366742504942,3.0324215133370434,0.028788711621608676,2902.652679621605,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,2898.592410776769,3399.0507179084007,0.0,4581224.9347755825,0.0,4963104.329041053 
 10/25  18:00:00,9.8,78.25,1.275,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.971758578438788,20.71286420055597,5.114992131985019,0.04036885375943927,5.237265521270137,0.04972070212353817,2255.7676045889493,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,4975.153087049886,0.0,0.0,7220630.77893398,0.0,0.0 
 10/25  19:00:00,9.05,77.5,1.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.588102338565626,19.58144156177336,4.866032029826311,0.038403995613688936,4.626342979582078,0.0439208247653133,2512.684870749185,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5491.628283883318,0.0,0.0,0.0,8139188.5810476765 
 10/25  20:00:00,7.4,85.25,1.0,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.192140490725908,18.631076704100252,7.017378556762634,0.055382984259379424,6.545701734811347,0.06214252166981078,246.98433897667718,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  21:00:00,6.375,88.75,0.25,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.043728485106357,19.09542902524047,7.833358674731599,0.06182291245534241,6.962586995221066,0.06610027935239213,246.98433897667718,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  22:00:00,5.675,91.25,1.125,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.877649249863687,19.153385188687807,8.334576684152662,0.06577865588599047,7.794609918090214,0.07399920365552728,246.9843389766772,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  23:00:00,5.65,92.0,1.9500000000000002,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.72116715244279,19.10102014397775,8.30601539667379,0.0655532427460159,8.584628983065993,0.08149935854399867,246.9843389766772,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  24:00:00,5.4,94.25,2.475,21.922719955433074,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.558548171462135,18.999677952717796,8.401391176545058,0.06630597330951758,9.341048681871644,0.0886805332184443,246.9843389766772,11.578194444444444,9.462787743736587,11.578194444444444,9.462787743736587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  01:00:00,5.1499999999999995,95.0,1.775,21.795522959889766,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.397129033849936,18.88275384257492,8.483178880410117,0.06695146322845663,8.533005525684246,0.08100926413563983,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  02:00:00,4.875,96.5,1.125,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.25278166662564,18.777447385995565,8.493392158243836,0.06703206908446484,7.94651596749585,0.07544134467407726,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  03:00:00,5.25,95.5,1.8250000000000002,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.118402204879203,18.670688434370994,8.475311699137254,0.06688937337922357,8.513388849487324,0.08082303051622913,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
