Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 10/26  04:00:00,5.25,95.0,1.275,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.97656374004765,18.548788053375763,8.189884028409509,0.06463670365829594,7.847454125414133,0.07450088742172858,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  05:00:00,4.75,96.5,1.0,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.81825686393079,18.40801113178746,8.398346848875608,0.06628194668048029,7.772035188670402,0.07378488735011114,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  06:00:00,5.275,97.0,1.375,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.673086227182928,18.27594623191634,8.182396932729157,0.0645776135438238,7.832459463952327,0.07435853353629776,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  07:00:00,6.025,97.0,1.125,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.249266538544447,18.878946194216766,7.9288070643410435,0.06257621607386085,7.450663446133394,0.07073390041490418,246.98433897667718,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  08:00:00,6.7250000000000005,95.5,1.0,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.022129178765677,19.664701336054897,8.043660900359896,0.06348267254345397,7.504989562437032,0.07124965288826873,246.98433897667718,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  09:00:00,7.5,95.0,1.0,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.711188785006545,20.35538699758299,8.031551345573245,0.0633871007744932,7.5056831352254125,0.07125623741713633,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  10:00:00,8.15,95.75,1.0,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.364913405191544,21.0048212450321,8.050083422326779,0.06353336076415067,7.50398435998536,0.07124010986023807,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  11:00:00,9.5,93.75,1.0,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.12718437110679,19.893721072194914,3.7292158886628455,0.029431945731729768,3.734901052370322,0.035457797954219036,5423.325121255064,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,7325.283846736345,5190.327913987731,0.0,10935590.652524484,0.0,7667030.307454793 
 10/26  12:00:00,10.950000000000001,92.25,1.0,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.630761235388277,20.385283031391786,6.445783362779464,0.0508718057081526,5.99371145886039,0.056902125899502186,246.98433897667726,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  13:00:00,11.825,91.25,1.375,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.408678812409782,20.27576341811075,1.8736110469901763,0.014787027703337603,2.392584159211462,0.02271432750593079,1506.6319958442955,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,1125.5669004696829,1078.7012286240563,0.0,2338768.1128538647,0.0,2190416.755311468 
 10/26  14:00:00,12.149999999999999,83.5,1.9500000000000002,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.97082488497955,20.806940877221507,4.824350257700996,0.03807503218228121,4.412539080338127,0.041891047977410154,1647.4677450642566,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,3265.3353682981915,0.0,0.0,5034549.001736589,0.0,0.0 
 10/26  15:00:00,12.575,75.75,2.475,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.878390340835317,19.023417837033957,5.172603806276528,0.040823540139065834,4.864407757904773,0.046180925552836136,1466.6687149693066,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2926.350125492445,0.0,0.0,0.0,4382472.277849074 
 10/26  16:00:00,12.325,77.0,2.225,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.19778608068666,21.63287438610407,5.4573322013007575,0.043070690993515355,5.192577861717684,0.04929645366789244,1685.2022303209092,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,3382.9478575207195,0.0,0.0,5170123.277317554,0.0,0.0 
 10/26  17:00:00,11.825,84.0,2.1,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.571414072580712,18.90326263409397,4.75723724076994,0.037545358725131026,4.437083704920977,0.04212406575408421,1710.8215254868321,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,8.139287515316282,3568.717923586638,0.0,19113.27385252031,0.0,5240423.461677531 
 10/26  18:00:00,11.475000000000001,89.75,1.65,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.853339472918535,20.920510601307868,4.83541271241195,0.03816233996397934,5.154373121144012,0.04893375169716828,1827.846406078202,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,3746.8975071130494,0.0,0.0,5682805.034671099,0.0,0.0 
 10/26  19:00:00,11.475,93.25,1.9500000000000002,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.032633465637826,21.124466646093914,5.773692773940797,0.04556749125490739,6.3560414498663516,0.06034195561217684,246.98433897667718,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  20:00:00,11.649999999999999,94.75,1.65,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.451784322690017,20.704943316369906,5.8073648948339445,0.04583324042695511,6.084053040712982,0.057759796159377125,246.98433897667718,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  21:00:00,11.850000000000001,95.0,1.9500000000000002,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.494198012299478,20.37699082236781,5.7544430764768615,0.04541556761518646,6.3187686320504595,0.05998810097860856,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  22:00:00,12.05,95.75,2.475,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.489033252740942,20.16215477165654,5.6580375853875475,0.04465471030182806,6.92311284813159,0.06572552609593692,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  23:00:00,12.174999999999999,96.0,2.225,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.470690814822504,19.987203769488083,5.508028075126273,0.04347079606970344,6.431018774003858,0.061053763173645845,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  24:00:00,12.05,96.0,1.65,21.66832596434646,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.438891362221042,19.83985144007412,5.342530790540787,0.04216464827775698,5.699183932523777,0.05410598823096291,246.9843389766772,11.292986111111109,8.691896861655938,11.292986111111109,8.691896861655938,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  01:00:00,11.925,96.0,1.5,21.685574617911815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.395898229668845,19.708751744853938,5.161238513341962,0.040733842279016386,5.478589618972556,0.052011745708852496,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  02:00:00,11.825000000000001,96.0,1.9500000000000002,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.343814139982335,19.585151333095396,5.2542698553809855,0.041468069926862305,6.062580198747163,0.0575559407743881,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  03:00:00,11.875,96.0,1.275,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.29266341620852,19.479394182593623,5.159390836425816,0.04071925993024674,5.249547463705736,0.04983730243697636,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  04:00:00,11.75,95.25,2.575,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.23128920323859,19.370798258341257,5.5348976268529055,0.04368285758930019,7.090064043748978,0.06731050028385008,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  05:00:00,11.475000000000001,95.75,2.725,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.162353845123818,19.25750528993214,5.630528966334346,0.04443760509598842,7.386834097907602,0.07012792769937448,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  06:00:00,11.325000000000001,96.0,3.35,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.090908542403355,19.14761465199011,5.968983262494528,0.04710877479349526,8.593219599349823,0.08158091474380774,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  07:00:00,11.3,96.0,2.85,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.713529436855897,19.74543919452576,5.870404690972211,0.04633076696182837,7.826760500042541,0.074304429636883,246.98433897667718,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  08:00:00,11.375,95.25,3.35,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.408389112758194,20.406140311810375,6.863577014853676,0.05416914232314765,9.24629320118537,0.08778095900158611,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  09:00:00,11.625,94.25,3.225,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.108419721431787,21.070882724956036,7.302516367225524,0.057633366327395644,9.274793084483138,0.08805152657205755,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  10:00:00,12.15,94.0,2.725,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.884984323811185,19.852829356918292,5.174383556106406,0.040837586389530486,5.734015596217983,0.054436667431391694,3805.157644022489,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,4759.05435404002,3922.9097714894356,0.0,7018753.509139841,0.0,5768826.068138901 
 10/27  11:00:00,13.125,91.75,2.975,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.173090654487783,20.21469357625046,5.732085547327358,0.045239116156148076,7.422132840177198,0.07046304117464024,246.98433897667724,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  12:00:00,14.075000000000001,89.5,3.1,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.889344587723066,19.88273962168147,5.341018736279181,0.04215271475062966,5.48758841623792,0.05209717703107289,786.2097940517432,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,597.803199704774,340.541675172108,0.0,1229964.1359958854,0.0,708956.0954750153 
 10/27  13:00:00,14.825,86.0,3.8499999999999996,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.208467032102888,20.25985964091366,7.4376509195143665,0.05869988350639249,8.834633546340129,0.08387281132572133,246.98433897667724,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  14:00:00,15.075,85.0,4.1,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.10647062577057,20.10828503012333,7.334662106497371,0.057887068897051544,7.281422738512892,0.06912719042920633,246.98433897667718,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  15:00:00,15.25,85.0,2.5999999999999996,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.710110985367564,20.724997824392197,4.64325485018275,0.03664577993047511,6.1915379273355935,0.05878021874609546,246.98433897667724,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  16:00:00,15.0,87.25,2.85,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.286968213013257,20.244235399948654,4.363137220685914,0.034435018441735486,4.824668159949653,0.045803652201998536,246.98433897667718,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  17:00:00,15.05,88.0,2.35,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.241521673329967,20.257240003338772,5.073316726844035,0.04003994057793478,5.427604370289812,0.051527710222747436,246.98433897667718,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  18:00:00,14.799999999999999,90.25,2.85,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.55964452107868,21.53494949764734,7.727943556409299,0.060990948810867474,7.3367037132829545,0.06965200798303824,246.98433897667718,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  19:00:00,15.75,88.75,3.8499999999999996,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.62992025519955,18.643096485184593,7.275899678365178,0.05742330046757841,6.156560619533631,0.05844815685325428,246.98433897667718,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  20:00:00,16.1,88.0,3.7249999999999996,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.374378852326654,19.4125298119789,8.672162343655163,0.06844297007613792,6.661779772244343,0.06324452451821538,246.98433897667718,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  21:00:00,15.5,91.75,4.725,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.553205312966153,19.585508628178395,12.531750471260697,0.09890384756619,6.821140080566662,0.0647574335712755,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  22:00:00,14.475,92.25,3.2249999999999996,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.59800215270555,19.624499279813644,8.632777681206408,0.06813213603422091,5.507038234829089,0.05228182656480394,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  23:00:00,12.925,92.0,4.1,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.563128751136844,19.58481586527763,10.622041632997053,0.08383192666666447,5.330245634871092,0.050603421648257804,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  24:00:00,11.225000000000001,91.25,4.6,21.70282327147717,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.469487687910174,19.493753511004233,12.428644750112385,0.09809011028734449,6.269050796520246,0.05951609785396551,246.9843389766772,11.165555555555555,8.796434155991417,11.165555555555555,8.796434155991417,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  01:00:00,10.5,88.0,4.6,21.852678444329452,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.344337318697626,19.37036696862391,12.979210294401529,0.10243531735099039,6.740775692867409,0.06399448317933776,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  02:00:00,10.025,89.25,3.4749999999999996,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.227359817361553,19.248967501241324,10.682087865258008,0.08430582721360569,6.436059402950866,0.06110161707934751,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  03:00:00,9.9,87.0,3.8499999999999996,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.108292328340816,19.123850756434603,11.540471328188582,0.09108041368224953,6.653641033468427,0.06316725827981384,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  04:00:00,9.525,87.5,2.9749999999999996,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.973505101826767,18.980870099065214,10.064743870662333,0.07943358717998723,6.617935773034206,0.06282828546831837,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  05:00:00,9.175,87.25,2.6,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.85115552588684,18.845362507938233,9.510563026805492,0.07505984722796555,6.658183857325559,0.06321038620427802,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  06:00:00,8.5,88.5,3.35,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.703587174145365,18.690779526919016,11.255839013130972,0.08883402111598918,7.180762395190849,0.06817155758499749,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  07:00:00,7.1,92.0,2.85,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.539349894755738,18.521019808627745,10.710623128273614,0.08453103496171949,7.405218664602788,0.07030246411739821,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  08:00:00,7.0,91.5,1.775,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.729240581439228,18.975594051580817,9.09619938202445,0.07178958112632393,7.170513203399373,0.06807425546999082,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  09:00:00,8.6,84.25,2.7,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.664528175871933,20.502496192241715,10.153453313705228,0.08013370527222954,7.214737691046725,0.06849410673931255,246.98433897667718,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  10:00:00,9.924999999999999,76.75,3.475,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.39120896541984,20.096752517782335,9.76581390618207,0.07707435383044636,5.754859469073515,0.054634551611435975,2089.1678554653085,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4568.79563192216,0.0,0.0,0.0,6618681.686885098 
 10/28  11:00:00,10.725000000000001,66.0,3.6,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.406588225105757,22.080620073428925,7.633516167299337,0.06024570319493992,5.600409218993133,0.05316825687309125,2185.847061633153,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,4806.458519289634,0.0,0.0,6969309.531861892,0.0,0.0 
 10/28  12:00:00,11.200000000000001,57.0,3.6,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.57006932538012,19.885149570409666,5.320559909292557,0.04199124834493406,4.0222890416845365,0.03818615544393232,400.4402102574302,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,253.40620837490053,0.0,0.0,0.0,551702.6413293788 
 10/28  13:00:00,12.2,55.75,3.225,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.21785926835457,19.866002954796826,4.583113174839423,0.03617112612180142,3.4585160538302766,0.03283389887405716,246.98433897667707,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  14:00:00,12.575,55.25,3.1,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.30079994530751,20.92464535663934,6.078942672942542,0.047976603178233636,4.289701180420997,0.040724869442742416,246.98433897667712,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  15:00:00,12.0,55.75,2.725,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.07475675523588,21.50328317635325,8.425592815006988,0.06649697896086532,5.961770165707957,0.05659888683021631,246.98433897667718,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  16:00:00,11.8,56.0,1.775,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.11155124836025,18.835293053842427,3.583886990304265,0.028284972111150376,2.9776563006092687,0.02826879052581717,862.4585254084767,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1134.462433879073,0.0,0.0,0.0,2212466.2746440596 
 10/28  17:00:00,9.85,66.5,1.125,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.443023644603173,20.185612124053524,6.721818413610331,0.05305034641983618,5.568530264740897,0.05286560962674716,246.98433897667715,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  18:00:00,7.175,78.25,0.25,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.390910000945688,20.17173156785797,7.6952725679756675,0.06073310083765041,6.804940141026358,0.06460363721227261,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  19:00:00,5.0,87.75,0.375,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.180291430969294,19.97864415609996,8.736547337452725,0.06895111326225609,7.731261449943833,0.0733977962413153,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  20:00:00,3.75,92.25,0.125,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.93054687624968,19.736725719537482,9.207488659527833,0.07266790516917718,8.166165845398963,0.07752662106618265,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  21:00:00,2.9000000000000004,96.0,0.0,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.673774141387447,19.483537877135156,9.497599740863272,0.07495753758976081,8.433346213885022,0.08006313472217365,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  22:00:00,2.55,96.25,0.0,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.419594847268904,19.230740017191273,9.569573619088631,0.07552557423372956,8.497202420759322,0.08066936242398513,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  23:00:00,1.6,96.75,0.0,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.152410196492657,18.963391069658375,9.916440562390067,0.07826313873955906,8.805241456949496,0.08359377347372679,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  24:00:00,1.45,98.5,0.0,22.002533617181737,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.90202025161763,18.712623938805145,9.868755864508923,0.07788679865033593,8.762900942643252,0.08319180796500317,246.9843389766772,11.143263888888889,9.704647324793134,11.143263888888889,9.704647324793134,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  01:00:00,0.525,99.0,0.0,21.953636505463564,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.641101872828045,18.450946308276286,10.19917356764067,0.08049454145679041,9.056365531476773,0.08597785448984299,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  02:00:00,0.575,96.75,0.0,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.40066121501811,18.221640585835924,10.085641238869115,0.07959851466752363,8.956277498335716,0.08502765495122373,274.217334111304,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,26.097873997489337,0.0,0.0,0.0,71810.87847639488 
 10/29  03:00:00,0.175,97.5,0.0,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.19686218190412,18.096663008062635,10.193047401550832,0.08044619215407298,9.055820710754983,0.08597268215922334,438.14593470019463,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,63.171638513050404,150.01508691902634,0.0,175144.4661023353,0.0,410931.16656303813 
 10/29  04:00:00,0.0,98.0,0.0,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.085787296641257,18.044148671435554,10.258307882425619,0.08096124491285064,9.11600039610093,0.08654400629713879,624.3967346098437,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,209.59918819092934,252.44552326994238,0.0,575613.082823527,0.0,687275.2060164411 
 10/29  05:00:00,-0.5249999999999999,98.0,0.0,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.039764998593856,18.027256448625522,10.53049980648424,0.08310945466435982,9.358743112543426,0.08884851773500244,765.957047369277,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,320.25026556165994,327.6717091589062,0.0,881364.7849318166,0.0,895969.3558517639 
 10/29  06:00:00,-0.25,98.0,0.0,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02998378951701,18.0307601330707,10.440003223315435,0.08239523199550641,9.27859951022263,0.08808766339948784,831.5123859379785,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,373.0933642696641,365.3691129684978,0.0,1021068.1848144953,0.0,994396.9554815303 
 10/29  07:00:00,-0.4,97.25,0.0,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03606741536829,18.044634764501673,10.551862369603786,0.08327805359164009,9.378088028444731,0.08903217136058765,892.8926215112087,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,416.62746340450815,401.33326435182414,0.0,1143285.635674511,0.0,1095225.5892866044 
 10/29  08:00:00,-0.275,97.75,0.0,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.124219359723586,18.15633166077412,10.513761898019059,0.0829773547194069,9.34311549253227,0.08870015477033724,707.7652921841375,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,306.2999943384995,261.2080279052034,0.0,845931.1423536271,0.0,719596.100074657 
 10/29  09:00:00,1.225,95.0,0.0,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.410817915579756,18.583126508542858,9.779771926565592,0.07718451417265104,8.692173668878787,0.08252034884257163,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  10:00:00,3.5,94.75,0.75,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.019820751251302,19.334101444278016,8.964303190010096,0.07074862193235776,7.991613323559015,0.07586948264001944,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  11:00:00,6.65,87.5,1.0,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.81703033914964,20.124915463871346,7.6565234165114475,0.06042728241439617,7.103046029351386,0.06743374655358529,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  12:00:00,9.825,77.5,1.8250000000000002,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.726128302768124,20.944316977819412,6.386054211048826,0.05040040764356675,6.902805015557608,0.06553273088819256,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  13:00:00,11.275,72.75,2.1,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.635008650115914,21.692937422286132,6.098473873837721,0.0481307485165526,6.952292427409832,0.06600254645388734,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  14:00:00,11.425,71.25,2.475,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.119697782722113,18.996765404039877,3.131586683928359,0.024715299968496928,4.451383481871969,0.042259822657629696,1382.193897176139,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,326.23217101289936,2078.9399465909087,0.0,745185.4648967871,0.0,3334910.1474307356 
 10/29  15:00:00,11.700000000000001,69.5,2.225,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.848259816057247,21.18440228206534,3.832736828591751,0.030248960025632102,5.336831749468139,0.050665947835005706,830.7530594869914,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,986.5297574274862,0.0,0.0,2099400.384295296,0.0,0.0 
 10/29  16:00:00,11.05,74.25,2.475,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.055868245780456,21.08039334110348,5.581240099799164,0.04404860448879584,7.015743473137815,0.0666049277025094,246.98433897667718,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  17:00:00,10.5,79.0,2.225,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.506497535235827,20.637220937665774,6.1391889908139765,0.04845208285306801,7.15481940434668,0.06792526422547276,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  18:00:00,9.425,84.5,2.1,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.450107182741377,20.267570336682603,6.742586323489904,0.05321425218844434,7.44948496712059,0.07072271236195625,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  19:00:00,8.875,86.0,1.65,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.31917725232328,19.96230461838241,6.972156335263762,0.055026078676876325,7.121679566713276,0.06761064660895114,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  20:00:00,8.425,89.0,1.5,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.172807105212073,19.684109874396913,7.088581399098741,0.05594493568674306,7.064416997883557,0.06706701651877374,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  21:00:00,7.550000000000001,92.25,0.375,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.0084994894333,19.42099947707309,7.354265816976001,0.05804178649994003,6.605208579136698,0.06270745809875375,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  22:00:00,7.45,94.5,1.5750000000000002,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.84373979838513,19.176048889549875,7.564390578370418,0.059700145993970444,7.479490830990707,0.07100757716657354,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  23:00:00,7.35,95.0,1.275,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.692465292676353,18.95964850691945,7.446946552510419,0.05877324706968566,7.0905135672295465,0.06731476789697455,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  24:00:00,7.1499999999999995,95.0,1.0,21.904739393745388,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.539296942755087,18.75884302280621,7.644072734148079,0.06032901837750956,6.7458036818325375,0.06404221708562918,246.9843389766772,10.956319444444443,9.40830119316784,10.956319444444443,9.40830119316784,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  01:00:00,5.9,95.75,0.7749999999999999,21.77549045437085,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.362046510840308,18.542306475836334,8.062203341565578,0.06362901433207462,7.082562991712323,0.06723928801240556,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  02:00:00,4.375,96.75,0.55,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.187723794684715,18.310101197807075,8.573080967572931,0.06766099397956954,7.641646544314694,0.07254702478233171,320.6685896091302,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,62.36230614828088,7.76363993352889,0.0,165066.380288161,0.0,20719.24959886346 
 10/30  03:00:00,4.75,97.0,0.125,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10435106231096,18.157397680460512,8.228658949205979,0.06494272545985033,7.313354184066435,0.06943033600895474,415.8674731609433,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,140.55651132177604,71.43806713077963,0.0,368135.2288667213,0.0,187614.16141472472 
 10/30  04:00:00,4.4,97.0,0.0,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.069665936797662,18.08948912832362,8.385341558933339,0.06617930553573725,7.449558841391989,0.07072341369753449,518.3485514715358,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,197.12726300273778,137.75739633957292,0.0,516151.9414233102,0.0,360549.0896630306 
 10/30  05:00:00,5.25,98.5,0.375,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06657319483127,18.072713192119743,7.997104736778137,0.06311523914165454,7.128713536594306,0.06767742457156928,529.3870884825387,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,210.80811369756935,161.06332195919515,0.0,548330.7785970543,0.0,418099.9806445533 
 10/30  06:00:00,6.800000000000001,99.0,0.125,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08113441990086,18.080159017233534,7.160070382084811,0.05650914541084595,6.3631444015004615,0.060409388462576194,490.3648979656989,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,189.92033946572036,148.81849159144318,0.0,491241.874743897,0.0,384019.78627759777 
 10/30  07:00:00,7.575,99.0,1.5750000000000002,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08580331080011,18.082029546402403,6.982168369737302,0.0551050962677284,7.025570502848373,0.06669822196361064,495.8231619229068,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,189.16772425920905,157.87137801245706,0.0,488458.0629521962,0.0,406426.4105875768 
 10/30  08:00:00,8.075,99.0,1.65,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.66259590596698,18.664845093209486,6.9792126661688965,0.05508176908324201,7.070833062642783,0.06712792831394684,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  09:00:00,8.575,99.75,2.325,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.375826937018232,19.36682843202576,7.360229990177073,0.058088857312472555,8.135513166606657,0.07723561563494549,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  10:00:00,9.225000000000001,99.25,2.6,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.098292376836575,20.064914049871664,7.482006015213663,0.059049945505622946,8.578456110873077,0.08144075553097516,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  11:00:00,10.525,97.5,2.6,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.774529401811613,20.716332045490677,6.898481438172373,0.05444461714777134,8.22707685583517,0.07810488813964733,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  12:00:00,11.5,94.75,1.775,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.377568886268502,21.302830208728082,6.366272431981731,0.05024428467687292,6.820941806085402,0.06475555122515779,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  13:00:00,12.075,91.75,1.9500000000000002,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.058250303881103,19.961576071490562,1.8968137388727953,0.014970149407392172,3.334019732622429,0.03165197588827155,2986.904687770437,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,2736.380889721101,3628.989806587658,0.0,4488270.6427588165,0.0,5358897.992093671 
