Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 10/30  14:00:00,12.65,88.0,2.1,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.229667834889035,20.287033544254548,5.648008601048197,0.044575558938208304,6.543137430087527,0.062118177089455016,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  15:00:00,12.8,87.0,1.65,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.09121644674494,19.892179117298458,1.8734670710768322,0.014785891407828114,2.7926510353756524,0.02651241753945463,1887.3846496025162,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,1252.9263179970592,1976.7875479465981,0.0,2598258.6598650054,0.0,3298691.026440411 
 10/30  16:00:00,12.8,87.75,1.5,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.258339112027556,20.275267741970595,5.534904211217892,0.04368290955482826,5.767256218724599,0.05475224186299922,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  17:00:00,12.649999999999999,88.0,1.9500000000000002,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.686925844286712,21.584727810413717,3.8048533348320315,0.030028896210704682,5.0358744083778495,0.04780876783382573,1137.9523618590815,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,1601.676809513992,0.0,0.0,3203916.352964673,0.0,0.0 
 10/30  18:00:00,12.299999999999999,91.0,2.1,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.83003244802185,18.746267101142813,3.2401732993628993,0.025572293896463785,4.43044468982664,0.042061037349173526,1758.8786048447225,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,3666.2312034548036,0.0,0.0,0.0,5432233.723653527 
 10/30  19:00:00,12.2,91.25,1.65,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.451251596312556,20.51273342332624,6.0488405796879166,0.04773902959667323,6.375195232477438,0.06052379468752582,246.98433897667718,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  20:00:00,12.2,91.0,1.125,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.30849258794458,20.7051455783493,3.7164491866296503,0.029331187585075812,4.033790176727882,0.03829534305476673,1569.459108663047,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,2945.5008219967403,0.0,0.0,4754336.883494952,0.0,0.0 
 10/30  21:00:00,12.2,91.75,1.8250000000000002,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.70424897916267,20.333718413095205,5.1350152713376,0.04052688160454089,5.808722811931877,0.05514591068130975,246.98433897667718,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  22:00:00,12.05,92.0,1.65,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.844313646354372,20.006848872093546,5.204607970294067,0.04107612535984028,5.672235812442156,0.053850152538476824,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  23:00:00,11.925,93.5,1.9500000000000002,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.862941899690576,19.78637560682595,5.57838466957377,0.044026068687720354,6.17363632908045,0.058610267455528955,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  24:00:00,12.05,92.5,2.475,21.646241514996312,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.858318098196406,19.59981530253136,5.845173010309935,0.046131631948425136,6.892961080708055,0.06543927613582409,246.9843389766772,10.599861111111112,8.624974287867605,10.599861111111112,8.624974287867605,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  01:00:00,12.325,92.0,1.775,21.68281736349668,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.848056523490907,19.45378798290864,5.433449886571623,0.04288220552846283,5.717697951378131,0.054281753620903206,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  02:00:00,12.4,94.25,0.75,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.83157862855629,19.336885185749054,5.05197244694278,0.039871485946588174,4.559506977266697,0.04328630796475104,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  03:00:00,12.25,95.0,1.25,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.79844474872028,19.22423293394108,5.121368944609618,0.040419181230069025,5.051152908035689,0.04795381637629448,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  04:00:00,11.825,95.0,1.125,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.749905970221576,19.110960021615504,5.14390090995416,0.0405970093851152,5.085594992900473,0.04828079705640714,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  05:00:00,11.625,96.5,0.25,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.697941626548293,19.008866627288448,5.197256802844112,0.04101810802646206,4.649067956749869,0.044136567468434786,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  06:00:00,11.75,96.25,1.125,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.643891362379946,18.91394190161304,5.200918468830073,0.04104700685072004,5.1135143975083395,0.04854585377242364,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  07:00:00,11.649999999999999,96.75,0.75,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.591884964668346,18.82815625459431,5.088796007806103,0.040162107105924424,4.784797356989495,0.04542513323836052,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  08:00:00,11.975,96.25,1.25,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.26130110445683,19.476442736073217,5.499537573318143,0.04340378681201694,5.300179294056404,0.05031798269743115,246.98433897667718,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  09:00:00,12.4,94.5,1.5,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.118091494354367,20.29359582100733,6.15318600434788,0.04856255093939911,5.9078349336957965,0.05608684527075188,246.98433897667718,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  10:00:00,12.649999999999999,93.25,1.9500000000000002,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.85875608008744,20.99853330114375,6.557366405594706,0.05175244822356807,6.744852596810958,0.06403318782888058,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  11:00:00,12.850000000000001,92.25,2.1,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.534153262104965,21.636261232946758,6.6921770657296955,0.05281640916109759,7.195552636039965,0.0683119707751647,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  12:00:00,13.05,91.25,2.475,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.822411728576903,18.86792221672711,3.9612163464855836,0.03126295393512548,4.2782051498496125,0.040615730291916195,2456.7558315291553,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,2921.6893729068465,2156.9323478871365,0.0,4540895.913301655,0.0,3401603.5085137556 
 10/31  13:00:00,13.7,88.75,2.225,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.079102465327104,21.176249331746405,6.468991373822492,0.05105496939241026,6.4830052328666925,0.06154730378660099,246.98433897667712,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  14:00:00,13.975,85.75,1.65,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.154954171145413,19.188774574293298,2.1338659205353943,0.016841027134662463,1.7753647577716336,0.01685467004170209,522.5384909823189,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,465.82623372373644,0.0,0.0,0.0,990659.8543280895 
 10/31  15:00:00,13.925,84.25,1.125,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.600189015331598,21.631575727531413,5.7293893475474444,0.04521783704333361,5.028532823359392,0.0477390694844992,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  16:00:00,13.15,90.0,1.375,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.113350722153964,19.18463088363975,2.384529523074036,0.018819329750304946,1.5074492826032846,0.01431117754909669,1269.0572262972948,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,1300.9144467457807,486.6434684650758,0.0,2626379.0963384784,0.0,1048818.343096924 
 10/31  17:00:00,12.675,94.25,1.5,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.2595548610159,21.396474194541867,6.386119807584847,0.05040092534856053,4.994876547791017,0.04741954899325685,246.98433897667726,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  18:00:00,12.075,95.75,0.375,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.83679086876044,19.023583825896875,3.061913902948731,0.024165424184956187,2.5210355726218703,0.02393379870470582,2290.267311844913,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,2628.3924312816685,1727.4811934660165,0.0,4367327.407633666,0.0,2977665.692556039 
 10/31  19:00:00,11.525,96.75,0.75,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.99962238154904,20.984384683960965,6.219557879497376,0.0490863751120494,5.412771977488342,0.05138689685721038,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  20:00:00,11.4,97.0,1.375,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.62956777752246,21.066175952300632,7.218302351340693,0.056968727320330245,5.823014768095581,0.05528159333713314,246.98433897667718,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  21:00:00,11.325000000000001,97.0,1.9500000000000002,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.36488337981753,20.655285500874285,7.703006180164615,0.06079413652478971,5.691036001835659,0.05402863472787588,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  22:00:00,10.85,97.0,1.275,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.08626607244073,20.296612902826666,7.12253443385658,0.056212901904375626,5.797579167592067,0.055040116957745404,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  23:00:00,9.8,97.0,1.0,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.864877402465574,20.029634826016494,7.362544967143972,0.05810712771528488,6.330062246805285,0.06009531846697957,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  24:00:00,8.225,97.75,1.0,21.719393211997048,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.62618653161534,19.75504914454398,8.042390499151207,0.06347264620533144,6.858269019623629,0.0651099222720139,246.9843389766772,10.505416666666665,8.84664609696075,10.505416666666665,8.84664609696075,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  01:00:00,6.45,98.0,0.25,21.826822640797346,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.34584317486589,19.444139484983804,8.453000128615137,0.06671328463767526,7.477203035810606,0.07098585766768477,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  02:00:00,4.949999999999999,98.0,0.375,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.044674658281288,19.11551481863858,9.05948540647372,0.07149982484289444,8.059183547928626,0.07651096987885764,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  03:00:00,4.15,98.0,0.5,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.781033224836087,18.828258259307113,9.36273749949803,0.073893169559691,8.312603782831182,0.07891684980999608,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  04:00:00,4.15,98.75,0.5,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.549817047086567,18.579526544544972,9.231958527914372,0.07286102776114206,8.195816280123875,0.07780811155521809,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  05:00:00,4.65,98.25,0.5,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.344267177066456,18.363781278732127,8.860983523680414,0.06993319614226601,7.8903183757991915,0.07490782509110752,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  06:00:00,5.25,98.0,0.125,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.193727665733483,18.195732442274405,8.390014460013038,0.06621618529145362,7.465042365290449,0.07087040866589181,295.37676771443705,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,44.100162337369284,22.193748013856993,0.0,115885.94534587034,0.0,58154.07085268043 
 11/01  07:00:00,6.525,99.5,0.375,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12624818653287,18.12099490484488,7.7507449233795445,0.061170903153901814,6.864854043378861,0.06517243810270465,349.5771969672758,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,79.9105248383901,62.186054052623675,0.0,207679.19295919655,0.0,161275.52147761194 
 11/01  08:00:00,7.574999999999999,99.25,0.875,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.776537393329775,18.780098007197743,7.741876232312969,0.06110090912781807,6.811882894274056,0.06466954919720902,246.98433897667718,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  09:00:00,9.0,96.0,0.625,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.75919400896189,19.794745228402775,7.439832425481287,0.05871710052121508,6.576236067125302,0.062432403562443,246.98433897667718,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  10:00:00,10.225,94.25,0.875,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.765165352702486,20.824659315772614,7.469255247579781,0.05894931311740986,6.396771196116774,0.060728629072336525,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  11:00:00,11.325,91.0,2.2,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.857368467299736,19.88763429864573,5.920973897382841,0.046729872345697164,4.639349676341324,0.044044305633822084,4630.413377117818,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,5822.334349451429,4934.110944362463,0.0,8516773.212299956,0.0,7236494.551423572 
 11/01  12:00:00,11.674999999999999,89.25,3.35,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.07479229369233,20.155746747277757,9.755639940816323,0.07699405823870245,6.206253287641872,0.05891992104750783,246.98433897667724,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  13:00:00,12.225000000000001,87.5,3.6,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.968213380687686,19.99092805962349,7.585496320852826,0.05986671802571,5.486172308071481,0.05208373301300037,3564.995860596852,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,4251.551220595684,3862.2492196317007,0.0,6291292.614253299,0.0,5633161.558553393 
 11/01  14:00:00,13.3,84.0,3.6,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.543260441914914,20.58691995840288,9.775029611387033,0.07714708658273799,5.377347434844275,0.051050589078749486,246.98433897667718,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  15:00:00,13.375,80.0,4.35,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.1208461092607,20.118510802120703,9.106869508174164,0.07187379254855453,6.7298707361770305,0.06389095546987372,2981.9109943008943,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,3192.1929405794194,3261.3075443798202,0.0,4988421.811100583,0.0,4840962.694644349 
 11/01  16:00:00,12.85,79.75,4.225,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.266659610291192,20.329784242892327,11.88307945328826,0.09378436648257908,7.829284446121821,0.07432839106688383,246.98433897667718,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  17:00:00,12.475000000000001,80.75,3.7249999999999996,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.82721626158035,19.79382756892723,8.142812304571253,0.0642652013203063,6.321920529112857,0.06001802394782355,5390.087469554706,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,6644.970622808227,5822.023680163284,0.0,9798044.518645527,0.0,8685248.004243715 
 11/01  18:00:00,12.025,78.0,3.9749999999999996,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.76358152933043,19.760170080943432,9.82765971494577,0.07756245710513257,9.592675109830171,0.09106938339610374,246.98433897667718,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  19:00:00,11.450000000000001,78.5,4.85,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.942922393192493,20.903992290450283,11.595447543349355,0.0915143003301282,13.173370213569648,0.12506320592146336,246.98433897667718,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  20:00:00,10.625,79.0,3.5999999999999996,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.043677316660226,20.96658268670935,10.23017621746234,0.08073922246597123,10.57734878539827,0.1004175186611528,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  21:00:00,9.950000000000001,80.5,2.725,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.61446960319007,20.514826768006174,9.03998218258372,0.07134590030640695,8.861290431661523,0.08412588214086777,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  22:00:00,8.3,85.5,1.4,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.162730580321643,20.053042276993523,8.462799072004511,0.06679062045803931,7.657455414621257,0.07269710847165967,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  23:00:00,6.5249999999999995,92.25,1.375,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.80545289099781,19.69147781798315,9.224327238357855,0.07280079963094094,7.919484488027264,0.07518471759776087,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  24:00:00,6.1,93.25,1.9500000000000002,21.93425206959764,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.478116696969018,19.362192846381696,9.998021705410089,0.07890699842636274,8.32489653619199,0.07903355275844282,246.9843389766772,10.570694444444444,9.497733544235267,10.570694444444444,9.497733544235267,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  01:00:00,6.025,91.5,2.85,21.917208112637876,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.179547637807516,19.062273249743114,11.330925204100973,0.0894266209449639,9.300152107773574,0.08829227595511764,246.9843389766772,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  02:00:00,5.925000000000001,91.0,3.1,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.901626538307983,18.78137679175962,11.750867321439255,0.09274091380892563,9.643063309187273,0.09154775071213936,246.9843389766772,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  03:00:00,5.525,91.75,1.9,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.651370773803535,18.530081365059765,9.795101788495996,0.07730550144661988,8.258082785655505,0.07839924720821072,246.9843389766772,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  04:00:00,5.25,93.5,1.9500000000000002,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.4170195801806,18.300557367334147,9.891354811061126,0.07806515543856604,8.269106187020531,0.07850389938851984,251.6999532022436,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,6.409317074047151,0.0,0.0,0.0,16956.42185245154 
 11/02  05:00:00,4.525,96.25,2.1,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.213343226898086,18.137510530487653,10.353129143771401,0.08170959907132869,8.442615171103089,0.08015113084514348,411.2427288268439,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,75.87304111528564,109.48097354682076,0.0,200632.2711915111,0.0,287232.96028212144 
 11/02  06:00:00,3.325,97.0,1.275,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093763457241575,18.055798407087778,9.775932977393829,0.07715421618319067,8.296063719743003,0.07875982444120926,578.184498538423,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,204.07115209312263,210.91178513427965,0.0,539974.7995912387,0.0,554452.5390072002 
 11/02  07:00:00,2.175,98.5,1.0,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04418190229178,18.029836972075945,10.094861891077516,0.07967128646285836,8.731231516742362,0.08289114990494363,717.4282494400634,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,307.85379630544867,295.38360343073913,0.0,819034.0980430362,0.0,781421.2978140842 
 11/02  08:00:00,2.35,99.0,1.0,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.677933209346165,18.793353133592767,10.212765103316976,0.08060180940597297,8.795453104704961,0.08350084640248051,246.9843389766772,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  09:00:00,4.675000000000001,96.0,1.0,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.951317661069403,20.341464119884243,9.641287177129575,0.0760915563628165,8.285480637884229,0.07865935249482577,246.98433897667718,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  10:00:00,6.3,89.75,1.6,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.653721847476,19.332152469843255,7.737405232415334,0.061065622828959956,5.736062415425096,0.05445609919166512,2475.1282874867784,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5373.02167697914,0.0,0.0,0.0,8003918.214636365 
 11/02  11:00:00,7.5,82.75,2.4000000000000004,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.513737985424807,21.314677986718102,6.700638721695184,0.0528831907598605,4.416404001984086,0.04192774014379148,3247.6652176206558,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,7040.09397398849,186.4434761993342,0.0,10507215.251168894,0.0,277195.8947823948 
 11/02  12:00:00,8.774999999999999,76.5,3.125,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.70264895222394,18.977018079359425,5.397847826936376,0.042601224775831156,2.420447632356785,0.022978853228898102,5516.1040761339655,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,7149.604088350673,5624.195418499641,0.0,10594722.397188494,0.0,8338924.962712667 
 11/02  13:00:00,10.0,71.25,3.8999999999999995,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.684174956858115,19.549522123229416,9.304043115006932,0.07342993814840397,5.730055631114908,0.054399072956849606,2544.8825806824234,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,1.601253893257777,5579.198843736041,0.0,3815.590285578806,0.0,8251235.2364550335 
 11/02  14:00:00,10.3,68.5,3.7249999999999996,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.70760610467615,20.936013632456863,7.897279377853788,0.062327391338194385,5.680844971815156,0.05393188477965892,3273.344095387535,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,7208.443800004627,146.8425390962604,0.0,10664700.748220269,0.0,212464.8156825046 
 11/02  15:00:00,10.675,62.75,4.725,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.647918193580374,19.643987363764065,11.399196357476601,0.08996543471739865,8.454079846583014,0.08025997232208697,2530.7084430238015,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5542.667249615089,0.0,0.0,0.0,8204006.774569641 
 11/02  16:00:00,10.35,64.75,3.2249999999999996,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.335666299023572,20.60710706899135,6.947870390910358,0.05483440766141536,5.704557765308808,0.05415700545322921,3307.4894709951063,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,7216.728906800548,194.0713801769094,0.0,10713522.077162258,0.0,286300.6450793235 
 11/02  17:00:00,9.225000000000001,70.5,1.775,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.983913165711975,19.526666768847868,6.790884468091098,0.05359543375939252,5.15502440217242,0.048939934723383094,2500.6342477546805,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5451.626983306036,0.0,0.0,0.0,8095782.528743691 
 11/02  18:00:00,5.824999999999999,81.0,1.125,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.608941700900655,19.41081381368054,6.265966426265659,0.04945264348340462,5.315560283411985,0.05046400423997244,3067.627106767201,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,6699.308032301364,0.0,0.0,10136913.964045879,0.0,0.0 
 11/02  19:00:00,2.85,89.25,1.0,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.83076769399164,20.571674729887818,9.853327870191489,0.07776503688993996,8.535060831440978,0.08102877646414183,428.6135312294677,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,430.84853628363607,0.0,0.0,652869.7492467652,0.0,0.0 
 11/02  20:00:00,2.8,93.25,1.0,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.320456772414474,20.25829535062696,10.141667118538422,0.08004068554183862,8.762264382006308,0.08318576468885369,246.98433897667718,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  21:00:00,4.65,94.0,1.8250000000000002,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.075314211327736,19.729088133103765,9.9306730280768,0.07837546507577203,7.899126979036954,0.07499145078011077,246.9843389766772,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  22:00:00,6.025,90.25,2.1,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.818818782289366,19.321843336637205,9.529706194717122,0.07521093010863794,7.275038316579186,0.0690665790395589,246.9843389766772,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  23:00:00,6.1499999999999995,89.0,2.1,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.616067154943103,19.0351447746989,9.464593036736781,0.07469704006061872,7.239048262479199,0.06872490250014193,246.9843389766772,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  24:00:00,4.75,90.5,2.1,21.900164155678112,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.377427400403114,18.728948882610652,9.929283028489344,0.07836449483600941,7.630833868836606,0.07244437315727642,246.9843389766772,10.401527777777776,9.394436835388213,10.401527777777776,9.394436835388213,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  01:00:00,4.6,91.75,1.65,21.7914477401103,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.191645749285577,18.447767231923773,9.24788768110285,0.07298674479823314,7.419939980884699,0.07044222296268621,316.4991824424743,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,74.75672957796958,0.0,0.0,197818.3899599281,0.0,0.0 
 11/03  02:00:00,6.125,87.5,2.325,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.110688973048816,18.242595986849608,9.433621696109306,0.07445260615177532,6.885929163830694,0.0653725176636793,355.0645000725222,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,135.9779485674133,12.971697141309424,0.0,354674.61856688745,0.0,34052.325935324254 
 11/03  03:00:00,6.675000000000001,86.0,2.975,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07071239533333,18.126548983083673,10.274777758137866,0.08109122947331679,6.813678437706082,0.06468659543627617,450.26376033115105,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,193.01351478979683,88.65139507204805,0.0,500384.4318625068,0.0,230692.58450541808 
 11/03  04:00:00,6.325,87.5,2.35,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05074143672923,18.06958105051846,9.479693322551135,0.07481621545992259,6.989940369036421,0.06635996237705902,536.2231610857577,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,244.91129002636308,156.51717149046982,0.0,634623.851599942,0.0,405575.01142886456 
 11/03  05:00:00,5.9,90.25,1.65,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04769950559679,18.048948139592085,8.70820338940199,0.06872741542180971,6.98626210561442,0.06632504227625556,603.6603535665283,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,287.3188297964623,207.75457408303092,0.0,745046.5517759693,0.0,537665.4940379936 
 11/03  06:00:00,5.425,91.75,1.5,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.048052427267024,18.043710513128794,8.757470624279296,0.06911624530630889,7.160063876516258,0.06797505334490538,679.6286995395383,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,338.2662738948106,261.6975951309711,0.0,878401.9760435744,0.0,677504.6855583623 
 11/03  07:00:00,5.375,92.75,1.125,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05574664232974,18.051125543699158,8.359686712889195,0.06597683079062458,7.0377023268974614,0.06681339710745432,727.8503583679828,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,369.9505071679756,297.0151992220302,0.0,960738.8543699619,0.0,768576.0477631736 
 11/03  08:00:00,5.699999999999999,93.0,1.0,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.645245293375357,18.749367636101496,8.3398482288434,0.06582026029342952,7.140792917039981,0.06779210183483521,246.9843389766772,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  09:00:00,7.1499999999999995,87.75,1.0,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.86013468482293,20.280969730874787,8.149543810630405,0.06431832812415476,6.998045333123768,0.06643690797079917,246.98433897667718,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  10:00:00,8.575,85.25,3.3249999999999997,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.787442067737427,19.462736324562705,9.869162379092906,0.07789000696959983,6.034595464166939,0.05729026383927403,2546.229095570615,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5586.841532427624,0.0,0.0,0.0,8259881.123738173 
 11/03  11:00:00,10.325000000000001,76.0,4.475,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.112190211269546,21.92767214871389,9.499606984567901,0.07497337928129834,6.092089094720835,0.057836087545779125,3322.2047722863676,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,7313.052812881128,161.78918389994593,0.0,10818731.55625291,0.0,234188.6066797717 
 11/03  12:00:00,10.725,69.25,4.6,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.944922656814093,19.249623159615556,7.85065142937532,0.06195939139124242,5.6329244466061175,0.05347694466828862,5594.277182226648,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,7266.29154948123,5725.43212732624,0.0,10745780.943122402,0.0,8469455.046302775 
 11/03  13:00:00,10.4,68.0,4.6,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.051255973238717,19.720191173719947,11.433885590906815,0.09023921120722248,7.661224571402039,0.07273289148109331,2538.8279900047655,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5566.063889200862,0.0,0.0,0.0,8233237.143701121 
 11/03  14:00:00,10.149999999999999,64.25,4.6,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.576655482957836,21.962768095854134,10.40137202394839,0.082090344481008,8.327422319531305,0.0790575316307251,3064.5125660389554,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,6810.411026978241,76.7526065898044,0.0,10006552.082955517,0.0,121117.93988452632 
 11/03  15:00:00,10.4,61.5,4.225,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.76338368505505,19.43462882357137,6.3788374168265,0.050343450818794475,5.181194094976991,0.049188380309217204,4402.664319376658,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,4523.4103270652495,5619.264380787363,0.0,6608179.266691134,0.0,8324442.538870416 
 11/03  16:00:00,10.2,61.75,3.3499999999999996,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.575061924971237,19.902534552482887,8.082128671392239,0.06378627023885328,6.2036907434684885,0.05889559318118029,2509.6378003444324,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5478.5288930418965,0.0,0.0,0.0,8128173.150579085 
 11/03  17:00:00,9.65,62.0,2.35,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.748741774986392,20.750257919812256,5.907523260188305,0.04662371640413038,5.217177034034153,0.04952998930099439,3223.5195693952137,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,7064.10538127648,138.73361292357356,0.0,10496403.52654753,0.0,201393.27019889306 
 11/03  18:00:00,9.350000000000001,65.0,3.5999999999999996,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.159378129352923,18.953932496755176,8.496043570500337,0.06705299472244762,7.309854894164392,0.06939711501793247,2548.3756255835124,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5563.108464895236,0.0,0.0,0.0,8267183.83491136 
 11/03  19:00:00,8.7,68.25,4.475,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.351977432409768,19.65783983449298,9.611132046360986,0.07585356419534442,9.158467239888726,0.08694717113220862,3473.508228374169,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,7534.476168132241,214.0324449597981,0.0,11261002.451998513,0.0,335209.7910705458 
 11/03  20:00:00,7.525,74.25,3.4749999999999996,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.47074529796925,20.172414792413015,11.169101440684354,0.08814946554147507,10.545218558105022,0.10011248591955871,246.9843389766772,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  21:00:00,6.9,78.25,1.9,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.398515220238966,19.86344389097673,9.262173708687293,0.0730994938589313,7.942888438475059,0.07540690622730484,246.9843389766772,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  22:00:00,5.975,81.25,2.325,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.180049280458093,19.515507038948336,10.194578901385643,0.08045827915074252,8.325282924450864,0.07903722098863766,246.9843389766772,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
