Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 11/03  23:00:00,5.175,83.5,2.6,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.93725443761487,19.180122568816685,10.815089615674978,0.08535551176321779,8.970487591341907,0.0851625604278774,246.9843389766772,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  24:00:00,4.475,84.75,2.225,21.682731324542488,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.698067918818673,18.868302032715135,10.44395389550569,0.08242641173220681,8.691369189696925,0.08251271140857033,246.9843389766772,10.13402777777778,8.73554946831057,10.13402777777778,8.73554946831057,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  01:00:00,3.325,88.0,1.65,21.64443319208824,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.456206596286236,18.56946857297907,10.091400128236035,0.0796439653264242,8.508246280839488,0.08077420883192643,246.9843389766772,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  02:00:00,1.725,92.75,1.125,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.221806612689193,18.280324822038505,10.089222451035894,0.07962677852922893,8.628996425163697,0.08192056697109945,350.8782952037212,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,67.8541616775551,40.2516726280625,0.0,185423.6112390181,0.0,110290.65134352398 
 11/04  03:00:00,0.625,92.5,1.0,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087536362941194,18.110475517937953,10.282852167998485,0.08115495482468514,9.266971513186288,0.08797727140683645,604.2232256106886,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,237.4567982177835,197.37896193456515,0.0,649746.791295888,0.0,539490.6260542491 
 11/04  04:00:00,-0.7999999999999999,95.0,1.0,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02016514014892,18.030731497423922,10.951308797903813,0.08643058912496775,9.798553880283023,0.09302392188143989,820.0134351751209,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,381.9560542712108,332.73554157999195,0.0,1056707.7669249724,0.0,916956.9452807696 
 11/04  05:00:00,0.5250000000000001,93.75,0.625,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.023939597923174,18.029753338507266,10.283164478594232,0.08115741966147118,9.047651103177792,0.08589512286360197,862.8407612036112,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,418.6510173777541,367.1934188921492,0.0,1136562.7289061542,0.0,992497.4886718579 
 11/04  06:00:00,-1.075,94.5,0.125,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.012620601752175,18.01829834642217,10.899002676653835,0.08601777555556653,9.675982595369106,0.091860274493055,1044.956272023726,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,537.0757413168868,473.7479773850329,0.0,1487065.4527531117,0.0,1304076.6823742967 
 11/04  07:00:00,-1.125,97.25,0.0,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.030173438472822,18.03626855617867,10.942925827846544,0.0863644285359425,9.723744216412271,0.0923137060258234,1122.701337177522,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,592.6826846283843,523.86740095276,0.0,1636336.30908188,0.0,1437237.5108507266 
 11/04  08:00:00,1.275,89.75,0.75,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.143476652189115,18.182919463858482,9.964364893882019,0.07864137007982247,9.033269996542497,0.08575859384548819,795.2787164761678,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,398.30722368357726,292.92638642172125,0.0,1085359.5486864024,0.0,797791.8255627207 
 11/04  09:00:00,3.5,84.0,1.375,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.363869546585182,18.507160553389674,9.511386624887578,0.07506634727912385,8.40407256724916,0.07978522132279756,286.6275013906559,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,42.767471763508894,0.0,0.0,116654.84078832083,0.0,0.0 
 11/04  10:00:00,6.324999999999999,73.25,1.5,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.88853522319569,19.18510194936937,8.485800271110142,0.06697215192847514,7.418672283805771,0.0704301879057298,246.9843389766772,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  11:00:00,8.6,56.5,2.325,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.626246330379644,19.93896080446772,8.11071487164222,0.06401187999692376,7.979386911027439,0.0757534095073793,246.9843389766772,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  12:00:00,9.625,47.5,4.475,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.383806515342734,20.593550232445565,8.848809423980775,0.06983711496799509,12.468590238924584,0.11837228008628373,246.9843389766772,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  13:00:00,10.024999999999999,44.5,4.35,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.05149646159939,21.099638740825927,8.112040551810527,0.06402234261103248,11.933219493384911,0.11328966411874748,246.9843389766772,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  14:00:00,10.625,44.75,4.1,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.57979936602476,21.415035599676862,7.642575161876667,0.060317199146031036,11.151852485598628,0.10587164872779203,246.9843389766772,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  15:00:00,10.5,45.0,3.3499999999999996,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.05584228311593,19.58829203796381,1.826480748753434,0.01441506308089752,5.224379977276905,0.049598371435513065,4461.556095009604,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,4937.606248939977,5293.562985586323,0.0,7240071.193376739,0.0,7904297.283531417 
 11/04  16:00:00,9.950000000000001,50.25,3.1,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.34147091298303,19.05968613734814,6.440742157408083,0.050832019198778305,8.477516403526856,0.0804824705058956,278.1399350938293,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,49.10260929122963,0.0,0.0,0.0,112020.03708074846 
 11/04  17:00:00,8.975,55.0,1.525,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.056695736521746,19.251406747712615,6.758205348608278,0.05333752161381175,6.8219715382045125,0.06476532712896739,246.9843389766772,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  18:00:00,7.65,60.5,1.8250000000000002,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.713956536821215,19.066984938900767,7.395025701269516,0.058363474151814865,7.6233659858263865,0.07237347578055633,246.9843389766772,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  19:00:00,5.725,74.0,1.275,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.371133674680728,18.81556801502212,8.019669182531118,0.06329332364056683,7.680313086036403,0.07291411092590884,246.9843389766772,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  20:00:00,2.425,87.0,0.25,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.984636186550006,18.494352268986596,9.342862776264269,0.07373631305336012,8.313698360071987,0.07892724132990664,246.9843389766772,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  21:00:00,1.2000000000000002,90.75,0.0,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.603038639778916,18.2146720554882,9.727099548665596,0.0767688100101147,8.630889543723272,0.08193853955308959,330.28687910291325,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,0.0,90.59261465402565,0.0,0.0,0.0,248547.14059309862 
 11/04  22:00:00,-0.024999999999999994,93.25,0.0,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.282425689255668,18.07042956406913,10.17942095693223,0.08033864869440084,9.040921811107609,0.08583123740177748,556.2526291858285,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,114.97723297718389,252.2177720415545,0.0,323126.23309174343,0.0,692391.9539976516 
 11/04  23:00:00,1.1,94.0,0.75,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1284054484966,18.03326395878336,9.704084024627464,0.07658716548357039,8.789187948880711,0.08344136728208268,695.819178750653,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,243.5182706202144,319.78274862658753,0.0,663327.8525393984,0.0,859070.4660894917 
 11/04  24:00:00,0.325,95.5,0.25,21.606135059633992,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05101311576659,18.020797879111036,10.026634215489176,0.07913281582847573,8.931593622514594,0.08479331517372499,862.267070370852,9.895624999999999,8.503439574648457,9.895624999999999,8.503439574648457,18.1,24.9,18.1,24.9,0.0,0.0,374.51726221429317,409.44893556987944,0.0,1021630.404634722,0.0,1105635.9581579908 
 11/05  01:00:00,1.025,96.0,0.75,21.465909053670593,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.039855552662864,18.040734484461314,9.807009532626223,0.07739948047317438,8.866801059097089,0.08417819804200449,926.395661518357,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,436.11907353696904,443.2587826185551,0.0,1174721.6084688357,0.0,1185304.4790744553 
 11/05  02:00:00,0.12499999999999997,95.25,0.625,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.033791587484203,18.045594069276152,10.214231113912142,0.0806133795444598,9.1926144924397,0.0872713527811109,1044.6256229517603,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,522.9396694589984,505.57411827451926,0.0,1423273.684735509,0.0,1366483.4770714736 
 11/05  03:00:00,0.9,94.25,0.5,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.053557653303862,18.066621357265596,9.858497523839354,0.07780583714665837,8.848922066938151,0.08400846136552834,1054.8726947109153,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,539.4389100823385,511.4647167882427,0.0,1455476.9132292988,0.0,1371252.2099849633 
 11/05  04:00:00,1.3,92.5,0.875,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061562560642663,18.072399071542833,9.818218999373638,0.07748794851225854,8.923263059824059,0.08471422782854926,1090.8460155401797,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,569.5717441141592,534.5493755012284,0.0,1530484.5888879492,0.0,1426823.6729525735 
 11/05  05:00:00,-0.95,96.5,0.625,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.047675967000224,18.056683089355086,10.91469705258085,0.08614163966919469,9.653909624485934,0.09165072170146812,1262.9549486459653,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,678.9070053383886,627.4228029533632,0.0,1869474.555516431,0.0,1713699.2730871937 
 11/05  06:00:00,-0.575,95.75,0.875,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06335490921894,18.071730140003726,10.715917208199542,0.08457281722312007,9.706192330154627,0.09214707477430896,1288.34565272674,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,701.105580585232,645.5434594107016,0.0,1921034.8636960508,0.0,1754236.606670009 
 11/05  07:00:00,-0.875,95.0,1.0,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066996332184345,18.073599493767528,10.875150901232953,0.08582953111471048,9.939654223952907,0.09436347744314409,1350.6104866891533,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,742.6068769981562,681.6393736234852,0.0,2042958.4976279708,0.0,1858613.6450022797 
 11/05  08:00:00,0.024999999999999994,92.75,1.0,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.203835633737047,18.283630952679506,10.397664461497156,0.08206108342985954,9.565863437547268,0.09081484308960255,849.9335447197898,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,463.6865312641759,287.81365699376545,0.0,1284364.9201977197,0.0,797195.520722805 
 11/05  09:00:00,2.1999999999999997,86.0,1.0,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.599130866186854,18.987509778410626,9.325871682661585,0.0736022149051791,8.618320979974168,0.0818192181607042,246.9843389766772,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  10:00:00,4.3,78.0,1.0,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.684262342590134,20.473975825791015,8.66212847470522,0.06836378016189568,8.001701822717271,0.07596525919736295,246.98433897667718,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  11:00:00,7.05,60.25,2.2,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.349071153459647,19.46179167618381,5.889776994650205,0.04648365824181101,5.837113799689205,0.055415444436958006,2425.210289058655,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5193.520452608678,0.0,0.0,0.0,7824256.277437989 
 11/05  12:00:00,8.175,52.0,3.35,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.165807576536217,21.148005878467036,5.756423803677617,0.045431200031550246,8.366795183262893,0.07943132333966141,2603.854525471261,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,5581.611847575115,149.92250675278018,0.0,8251458.572479827,0.0,220366.46339394044 
 11/05  13:00:00,8.75,53.25,2.85,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.16315541353545,19.148622451783073,2.9652442123326455,0.023402481739933013,4.1286642565711595,0.0391960432090695,4762.570719225689,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,5599.191831087437,5337.951567444253,0.0,8212874.8186995,0.0,8013188.804397243 
 11/05  14:00:00,8.675,52.5,2.6,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.5092990576468,19.783907992295653,4.986216538122868,0.039352523141079426,5.690714863420983,0.05402558595607087,2430.318084882169,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5223.226055427849,0.0,0.0,0.0,7842693.792952081 
 11/05  15:00:00,7.85,53.5,2.6,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.805825889474733,20.57175016942621,5.3836023497029695,0.04248879574909373,6.730645266421183,0.06389830857950671,3127.9662916540583,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,6760.959483627814,115.57595919219318,0.0,10182371.950947026,0.0,171473.10218835057 
 11/05  16:00:00,6.7,54.0,2.225,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.143069322730035,20.556410106737317,8.744132476832279,0.06901097716320785,8.725019203265525,0.08283217245065468,246.98433897667718,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  17:00:00,5.05,63.0,1.275,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.917704309180714,20.06975776323099,9.076899564349935,0.07163726192481149,8.289360568585906,0.07869618715174637,246.9843389766772,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  18:00:00,3.8499999999999996,69.0,1.0,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.57143510420715,19.64212785004546,9.356909019454639,0.07384716967299709,8.420479585410089,0.07994098361122877,246.9843389766772,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  19:00:00,3.0,70.75,1.0,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.22898836987141,19.23644887149911,9.374007550706668,0.07398211574716565,8.65176055249047,0.08213668135165167,246.9843389766772,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  20:00:00,2.2750000000000004,72.5,0.625,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.895807311817748,18.856063800470967,9.518697612671986,0.07512404750408808,8.599479422880588,0.08164034324134242,246.9843389766772,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  21:00:00,1.2,77.5,0.875,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.561097338928036,18.485986358523398,9.857105443105205,0.07779485048194254,9.017941430629921,0.08561306999212903,246.9843389766772,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  22:00:00,0.8250000000000001,80.5,1.0,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.271124649473748,18.21201227322201,9.889207369858624,0.07804820727176073,9.114074711497587,0.0865257245449233,407.0980464390233,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,60.58404007076532,109.02050377514634,0.0,169600.01185142665,0.0,303487.4898969434 
 11/05  23:00:00,0.05000000000000002,83.25,0.625,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.111005068730904,18.08075888426843,10.143376971852373,0.08005418015074514,9.153318458097052,0.08689829046256851,648.0108991252503,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,236.18891483240492,249.30031778012864,0.0,658541.1771784566,0.0,690128.1995083885 
 11/05  24:00:00,-0.575,85.5,0.875,21.325683047707194,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03934429012501,18.029110094180837,10.503573435509825,0.08289694471242041,9.554630813937372,0.09070820462907286,835.6325620812622,9.515138888888888,7.653584993052099,9.515138888888888,7.653584993052099,18.1,24.9,18.1,24.9,0.0,0.0,371.31316278427005,360.45033024645943,0.0,1033799.3095836409,0.0,996791.3030777029 
 11/06  01:00:00,-1.15,87.5,1.0,21.170052242936475,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01559511546962,18.017701105635837,10.848300352002461,0.08561761956777607,9.899367040718692,0.09398100551598104,985.6044546936812,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,476.73787614065236,448.83273143867393,0.0,1331064.9996809196,0.0,1244597.5603610366 
 11/06  02:00:00,-2.125,91.0,0.625,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.014594698144244,18.02325646968748,11.27083468063994,0.08895237084030436,10.09657933761375,0.0958532676400217,1132.082909200441,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,575.3026823437863,530.6273638709022,0.0,1622425.8729391056,0.0,1485654.397749703 
 11/06  03:00:00,-3.3,92.75,0.125,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02079289700509,18.031312657699004,11.765934220507098,0.0928598257113066,10.458278940195004,0.09928711267329454,1285.6207357875787,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,671.6097849248735,612.0853232741281,0.0,1925491.376702502,0.0,1740731.9750225875 
 11/06  04:00:00,-3.375,93.75,0.375,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.036502214362528,18.046301942643034,11.893332304185472,0.09386528465953947,10.55854362735402,0.10023898930118302,1370.7135383346008,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,730.5562966292182,662.7365328380572,0.0,2092983.2693950394,0.0,1882406.859310327 
 11/06  05:00:00,-4.2,94.75,0.125,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.042941934204528,18.051821456834684,12.239113256118886,0.09659427823787027,10.874925681627534,0.10324260594308883,1494.5366233037826,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,805.5436892239691,727.134273542775,0.0,2336464.802216433,0.0,2089031.0063176677 
 11/06  06:00:00,-4.725,95.0,0.0,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051194635890937,18.058882758349622,12.488231073024455,0.09856038110959237,11.097712291331113,0.10535766133090468,1596.0037242835656,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,867.3915039974388,780.4889813682794,0.0,2535854.7623040034,0.0,2258438.7826184123 
 11/06  07:00:00,-4.95,95.0,0.0,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.058941272941556,18.06534893978378,12.61336919328607,0.0995480038363182,11.208811053498465,0.10641239274323855,1673.9487940206782,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,917.0269098445385,823.5621159489585,0.0,2688881.1886909353,0.0,2388661.6601544656 
 11/06  08:00:00,-3.8,92.0,0.0,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.320587018018625,18.394972611202576,12.121923934652012,0.09566938950717574,10.771260317085787,0.10225844451572277,258.6688611213849,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4.9008370888217385,0.0,0.0,0.0,15230.33429817054 
 11/06  09:00:00,-1.375,86.5,0.0,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.22712192816458,19.61160877952038,11.256687596293908,0.08884071835593077,10.00895249858965,0.09502137016538535,246.9843389766772,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  10:00:00,1.625,71.5,0.0,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.760141960291573,21.365322148824433,10.534894353359995,0.08314413757600242,9.374991916418482,0.0890027779943027,246.98433897667718,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  11:00:00,5.55,73.0,0.375,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.001007939056507,18.26171295612448,4.332000549313054,0.034189279699471,3.6265241363320975,0.03442890676328751,5328.961722390661,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,6838.479000896221,5206.21496642235,0.0,10284296.344800226,0.0,7975422.235490119 
 11/06  12:00:00,9.375,68.25,2.075,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.078243615241806,19.955236629305737,6.639396503571028,0.05239985118013789,4.223277976615961,0.0400942716017377,1811.7261191966802,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,3875.3478158111043,0.0,0.0,0.0,5622007.941871329 
 11/06  13:00:00,10.45,63.75,2.6,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.449367931105662,21.575264229538995,6.129682687024831,0.04837705662085603,3.8114962297310555,0.036184964828265366,2123.4447040985847,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,4639.712303295056,0.0,0.0,6745061.706641925,0.0,0.0 
 11/06  14:00:00,11.024999999999999,60.75,1.775,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.842200171440965,19.740116802985582,3.0853235849451166,0.024350179509047033,1.8295397302681913,0.017368987610500652,1075.6519337367388,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1783.2700568576277,0.0,0.0,0.0,2978103.2441159533 
 11/06  15:00:00,10.675,61.5,2.7,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.388841387787952,20.47264570620964,7.131055931363558,0.056280155788212376,5.214799635246591,0.04950741913790731,2424.209696933641,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5306.281728650818,0.0,0.0,0.0,7822741.0389861595 
 11/06  16:00:00,9.375,65.75,2.35,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.108308522912623,21.162913344353473,5.97343677025528,0.0471439230398408,4.917349923150669,0.04668353929607212,2586.7939302557074,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,5711.749403075451,64.46567135228719,0.0,8303534.137345669,0.0,106963.73038630922 
 11/06  17:00:00,7.125,77.5,1.275,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.24476397300222,18.491410209156,4.326432021451019,0.034145331423282646,3.275320502069938,0.031094706652001564,5426.613677917187,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,6890.330219901228,5554.22278989164,0.0,10331657.323612051,0.0,8279608.296573781 
 11/06  18:00:00,5.375,81.75,0.25,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.29945321650251,20.69228569884039,8.376477878852501,0.06610935105766166,7.4613523949010485,0.0708353774233797,324.0712052709243,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,127.0355837914916,0.0,0.0,277232.09352590784,0.0,0.0 
 11/06  19:00:00,3.125,88.75,0.0,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.387828204972596,20.92194133951918,9.989697447181126,0.07884130120641993,8.897583798095788,0.08447043821773838,246.98433897667718,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  20:00:00,1.075,92.5,0.75,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.31918973610523,20.55265570444038,11.239484503700284,0.08870494705634667,9.850286005522431,0.09351504794308405,246.9843389766772,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  21:00:00,0.22499999999999998,90.0,0.625,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.726971873354465,19.828208525271656,11.21152454721786,0.08848427977764231,9.875419834295547,0.09375365941095345,246.9843389766772,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  22:00:00,-0.275,87.5,0.125,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.1305075807782,19.14190110879168,10.924088326170638,0.08621575805303155,9.697911415018375,0.09206845876503318,246.9843389766772,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  23:00:00,-0.85,94.5,0.75,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.62448853879293,18.583096327808008,11.059129703986557,0.0872815398747542,9.885171199670033,0.0938462353422507,246.9843389766772,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  24:00:00,-1.0,95.5,0.625,21.014421438165755,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.248165550779362,18.203130579319343,10.96767426027095,0.08655974962804523,9.742025878069867,0.09248726550068846,419.0944131665657,9.243472222222222,6.710367994441679,9.243472222222222,6.710367994441679,18.1,24.9,18.1,24.9,0.0,0.0,79.9998944295338,103.06302752847228,0.0,226439.74516201674,0.0,290206.4508024328 
 11/07  01:00:00,-0.7,94.25,0.125,20.85341054434918,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0998220675065,18.073652917223104,10.626991643444164,0.08387099344187952,9.453708000686596,0.08975007999041709,637.0137828983951,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,235.21974556166327,235.7265160744978,0.0,655688.5829462833,0.0,652988.0276152873 
 11/07  02:00:00,-0.6749999999999999,94.0,0.75,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.034865153966464,18.023823876181645,10.885011081334309,0.08590735023119833,9.597071667429372,0.09111112272168712,800.7607664941308,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,353.9313536219417,336.15717865766663,0.0,979325.6713511639,0.0,924456.5607092939 
 11/07  03:00:00,-1.0,96.25,0.25,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.014981946991725,18.014969448006028,10.853480618034006,0.08565850358019804,9.607658338943395,0.09121162874695748,925.9605834798099,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,443.19446483732924,411.9985719789694,0.0,1226017.0676567042,0.0,1132763.2570364024 
 11/07  04:00:00,-1.1,97.0,0.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.020089973437496,18.026379048225543,10.899576795403348,0.08602230665067706,9.686145072798258,0.09195675337331033,1024.906429782128,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,513.6889441507085,472.56163049910106,0.0,1420130.1944698924,0.0,1298183.9645511277 
 11/07  05:00:00,-1.325,94.75,0.375,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.029281868535932,18.03795404481601,11.091831467979873,0.08753963073672577,9.8864988373196,0.0938588394532766,1123.974531862001,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,581.9821832141004,530.3467168762301,0.0,1615808.7339582695,0.0,1462528.1237805332 
 11/07  06:00:00,-2.0,97.0,0.125,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03665431746178,18.04516797362429,11.394836460193542,0.08993102526939081,10.136092882984197,0.09622839492948788,1233.4196198487748,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,654.3428039084989,592.9507255152453,0.0,1830122.1094225743,0.0,1646001.3806596529 
 11/07  07:00:00,-1.75,96.5,0.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051231621035658,18.058681763713842,11.316659241832777,0.08931403024498193,10.056583157898919,0.09547355839488139,1282.6869224429443,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,691.515807172116,625.1578413310324,0.0,1926779.4745218381,0.0,1728254.781046437 
 11/07  08:00:00,-0.8500000000000001,93.75,0.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.28930340235854,18.260692881981743,10.950218280107862,0.08642198247371768,9.729058449863794,0.09236415743360193,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  09:00:00,1.05,93.75,0.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.707341834482584,18.656355498835836,10.161960705268374,0.08020084782827365,9.027888844751823,0.08570750713923297,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  10:00:00,3.1,93.25,0.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.256809512111978,19.193106002321954,9.41611856283917,0.07431446685281223,8.364889427980247,0.07941323078919897,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  11:00:00,5.775,90.0,0.75,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.214776499315445,20.160224987159033,8.837032412965947,0.06974416772133014,7.883876356072662,0.07484666688887472,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  12:00:00,7.550000000000001,89.0,1.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.71689171100008,20.626460152333255,8.47215114536213,0.06686442946340619,7.3745695170648125,0.07001149221061079,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  13:00:00,8.950000000000001,86.75,1.375,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.074329993229203,20.961371268270177,8.227462114792385,0.0649332797300877,6.730399127210628,0.06389597182298379,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  14:00:00,9.45,83.75,2.325,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.362602626411594,21.23517914427947,9.411371826103771,0.07427700436681786,6.865865503392445,0.06518204053776185,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  15:00:00,9.725000000000001,83.0,0.65,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.909754104576418,19.800191109659625,5.952882958653557,0.04698170699075628,5.127236668994545,0.04867612804823669,5108.970844738673,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,6219.867151817093,5570.615200787568,0.0,9139916.282867469,0.0,8332271.898276019 
 11/07  16:00:00,9.05,86.75,0.75,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.721496048158315,19.702289318313355,6.665834779822403,0.052608508961050134,5.806443890483223,0.0551242754264136,246.98433897667718,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  17:00:00,7.8999999999999995,91.75,0.25,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.825381876932436,20.744387397218922,8.047101111979451,0.06350982359201628,7.108458022135038,0.06748512605305841,246.98433897667718,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  18:00:00,5.800000000000001,96.0,0.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.0735004348478,20.9443856329821,9.267895607325665,0.07314465257734151,8.231421355844521,0.07814613324932593,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  19:00:00,6.175,95.5,0.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.096228020491537,20.940333936269866,9.11158074075496,0.07191097482648831,8.0915968394075,0.07681868992931512,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  20:00:00,7.475,93.5,0.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.839482048904394,20.66359017440004,8.43369256548377,0.06656090430699452,7.4885694196416726,0.07109376599931144,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  21:00:00,7.575,94.5,0.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.274814924312093,20.080309470294267,8.005798806827386,0.06318385501306474,7.1078346256424325,0.06747920775252776,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  22:00:00,7.875,93.5,0.0,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.749330336174626,19.55017610166215,7.528055455048026,0.059413379711269726,6.683425903802548,0.06345002505183572,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  23:00:00,8.0,95.25,0.375,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.41162272052223,19.213105463583368,7.362336644481788,0.05810548357842846,6.508144908336028,0.06178597076088686,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  24:00:00,8.225000000000001,95.25,0.125,20.692399650532604,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.151108848572072,18.95427361912666,7.042433869374259,0.055580727330065874,6.241799784074903,0.05925738661107417,246.9843389766772,8.90625,5.7345443955533435,8.90625,5.7345443955533435,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  01:00:00,8.524999999999999,98.0,0.75,20.643340935479344,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.93422021663037,18.74026241331252,6.880874523438726,0.05430565877839419,6.2136292648205576,0.05898994590354804,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  02:00:00,8.825,99.75,0.25,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.756234027297445,18.564946120703954,6.422010790406717,0.05068418635843744,5.750324693545149,0.054591500094890326,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  03:00:00,9.05,100.0,0.75,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.599518638403264,18.410690222076877,6.494818113502438,0.05125880076698918,5.676057638159085,0.0538864355677156,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  04:00:00,9.025,100.0,0.25,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.459268461110646,18.27296078816829,6.194652573040363,0.048889815929111416,5.454931682407896,0.05178714582709898,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  05:00:00,9.0,100.0,0.75,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.327253169297627,18.15949702509605,6.388148017614988,0.050416932511814616,5.523820730332779,0.05244115349914395,267.8325722421717,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,28.897766166152643,0.0,0.0,0.0,74964.69010844025 
 11/08  06:00:00,8.7,99.25,1.0,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.200091970761,18.096516108338466,6.70678981229351,0.0529317367733083,5.792523169212757,0.054992117140219676,321.22765133877704,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,14.821453000587502,88.5051641286603,0.0,38577.009675557696,0.0,228391.69541458 
