Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 11/08  07:00:00,8.674999999999999,99.75,0.625,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12313991795626,18.073883154592068,6.412990169268766,0.050612993260551686,5.605554029692307,0.05321709984261739,387.64699578882244,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,70.35537447263391,125.64590180354767,0.0,182317.72376364606,0.0,323514.74572136276 
 11/08  08:00:00,8.7,100.0,0.125,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.738996416494544,18.67963002063751,6.511378120382489,0.05138949666617068,5.7747894531717305,0.05482375966259356,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  09:00:00,9.45,99.25,0.375,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.602876327077823,19.530744245316278,6.690148060542108,0.05280039572225324,5.894129619559763,0.055956731981880094,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  10:00:00,10.975000000000001,95.25,0.875,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.597094172796467,20.529957001446295,6.652877646878956,0.052506247883918694,5.656352290823392,0.05369936013662667,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  11:00:00,12.525,88.0,0.625,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.6387182344458,21.569401038539567,6.249637625778365,0.049323772325457635,5.429643862403933,0.05154707242225359,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  12:00:00,13.5,83.75,0.875,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.09609619486845,19.07201239677132,2.8471274080803113,0.022470273072870126,2.3139648150576244,0.02196794392542581,257.1645146194875,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,16.206499998598805,0.0,0.0,0.0,36601.8565434614 
 11/08  13:00:00,14.225000000000001,80.0,1.8250000000000002,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.804097564994002,21.745678783090185,6.50602734887234,0.05134726697998159,4.712393621262974,0.04473775839321104,246.98433897667712,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  14:00:00,14.25,78.25,2.475,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.345615098521456,19.559590637466776,4.23191045876636,0.0333993425649088,2.2136083198090803,0.021015195704784707,246.98433897667715,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  15:00:00,13.9,77.25,2.6,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.89860853872524,19.96160988039464,5.793878953899779,0.045726805859055114,2.8603981718477147,0.02715558431772277,246.98433897667735,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  16:00:00,13.125,81.5,2.225,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.00010725531598,20.8690800027358,4.648146760476718,0.03668438816410788,2.5272942448167277,0.023993216271874312,616.3044531383598,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,595.2017769921073,0.0,0.0,1328245.0414437777,0.0,0.0 
 11/08  17:00:00,12.375,85.25,2.1,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.418744977521257,20.01203371336989,6.112465976947657,0.04824117784853536,3.74951896911396,0.03559657516173799,1116.9651713659466,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1840.6942707237536,0.0,0.0,0.0,3126628.238586274 
 11/08  18:00:00,11.675,88.25,1.275,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.868821680047468,20.38049914904246,4.252515022509092,0.033561959163144806,3.2816191786458653,0.031154504006275913,1518.8200137970723,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,2802.3540965981415,24.110383902100132,0.0,4518009.970157465,0.0,54323.67130631164 
 11/08  19:00:00,11.425,90.5,1.0,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.93671353243534,21.422640679314874,7.006779869080609,0.05529933664819306,6.137411520522739,0.05826636224230934,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  20:00:00,11.025,93.25,1.0,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.00941022807337,18.391949019474424,4.988218024849076,0.03936831939703973,4.040799984515575,0.03836189163122129,1958.7940159754648,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,4161.500989091269,0.0,0.0,0.0,6150471.596479604 
 11/08  21:00:00,10.525,94.75,1.0,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.579244458692607,18.908460259536742,6.597902064485563,0.052072366230005454,5.60475902764261,0.05320955238107661,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  22:00:00,10.1,96.5,1.0,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.227103942169855,18.97037291534423,6.794004401769286,0.05362005709079641,5.830421457108709,0.055351909760206944,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  23:00:00,10.225000000000001,97.0,1.0,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.986768580556642,18.942978746429024,6.6778425783172555,0.052703277642780905,5.750507105268108,0.05459323184572562,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  24:00:00,10.075,97.0,1.375,20.594282220426084,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.773948984096826,18.88509006155232,7.115446045117007,0.05615695848920818,5.84149070483128,0.055456997189230806,246.9843389766772,8.739305555555555,5.437218849776008,8.739305555555555,5.437218849776008,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  01:00:00,9.925,97.0,1.5,20.771597748383478,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.581838151244988,18.808315003751638,7.288255642643616,0.05752081696460176,5.86823141965403,0.05571086385130334,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  02:00:00,10.275,97.0,1.125,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.430630710164223,18.744558260395515,6.60965360794071,0.05216511248003818,5.614667739323732,0.053303622101224316,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  03:00:00,10.4,98.5,0.625,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.295839361758876,18.67768145610995,6.053001869841376,0.04777187158534514,5.3158292386323716,0.05046655760342959,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  04:00:00,10.1,98.25,0.875,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.157976520459957,18.593775406889456,6.362921370358964,0.05021783722336807,5.490770460591595,0.052127386207753035,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  05:00:00,9.7,98.75,1.375,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.016794142165786,18.49661661965355,7.03834364418962,0.05554844620468753,5.760269359296703,0.05468591114996153,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  06:00:00,10.049999999999999,99.0,1.125,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.897674946085996,18.413289546182035,6.5037769098236495,0.05132950592727478,5.578400583752021,0.052959314860790245,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  07:00:00,10.2,97.5,1.0,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.7791284811966,18.323785628360348,6.267429341894953,0.049464189195612476,5.3290355717655675,0.050591933747372086,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  08:00:00,9.975000000000001,97.0,1.375,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.390292527838422,18.987515506445206,7.057099329221593,0.055696470969276955,5.842408129620062,0.05546570688791965,246.98433897667718,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  09:00:00,10.5,96.25,1.125,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.298278395751232,19.942635405391975,7.093873079200856,0.05598669900810736,5.982089874242217,0.056791794784026545,246.98433897667718,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  10:00:00,11.15,95.25,1.375,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.23462901640529,20.920804280304235,7.522292635179853,0.05936789803182675,6.269290743690137,0.05951837582549684,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  11:00:00,12.05,89.0,1.9500000000000002,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.08826013257712,19.938371086093913,5.414418363493854,0.04273200377797688,4.025418642464455,0.03821586674031629,2157.4071697010354,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,2213.3046234947064,1750.5553608158991,0.0,3849757.6396139073,0.0,3017876.115315185 
 11/09  12:00:00,13.274999999999999,82.5,2.475,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.735953030164005,20.696950308782903,7.152201347913496,0.05644704093805439,4.517448133852049,0.04288701653746189,246.98433897667718,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  13:00:00,13.299999999999999,82.5,2.6,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.435756021976506,20.398718235759965,3.645829296927277,0.028773836972144078,1.1978654787454173,0.011372101034573145,337.3915608868506,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,138.96527066163722,0.0,0.0,325161.0441494798,0.0,0.0 
 11/09  14:00:00,13.05,83.0,2.6,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.083096307139492,21.07370488531454,5.2939904366174115,0.041781555127581665,3.1827662481948034,0.030216030085288993,880.3676434320056,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,1085.9358016242224,0.0,0.0,2277797.993398673,0.0,0.0 
 11/09  15:00:00,12.850000000000001,83.75,1.775,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.1095708912697,19.124640626162662,5.191241464877789,0.04097063340823974,3.5373934437424577,0.03358273224753766,768.8520497612611,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,908.5318117752606,0.0,0.0,0.0,1876131.5463825217 
 11/09  16:00:00,12.425,84.75,1.5,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.84558782671551,21.70740404538685,4.182047779791011,0.03300581328007907,3.3150821695180346,0.03147218952261275,987.0481030993952,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,1287.9740512358412,0.0,0.0,2661390.2770900894,0.0,0.0 
 11/09  17:00:00,11.925,85.75,1.5,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.45542291091678,18.91660378130902,5.219200940501424,0.04119129689188094,3.818506952408403,0.03625152209035098,1248.9881024568913,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2265.004178797688,0.0,0.0,0.0,3600702.109744481 
 11/09  18:00:00,11.575,85.25,1.5,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.739586076092756,21.168724230763182,4.487990968588728,0.03542039682753774,3.821713243894701,0.03628196146052689,1623.7013192538611,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,3167.5134076106324,0.0,0.0,4949169.521157493,0.0,0.0 
 11/09  19:00:00,10.75,94.0,1.9500000000000002,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.74817219392724,19.81196385956592,6.318145260760634,0.04986445247249258,4.451758709308457,0.04226338493101883,2655.0743351036554,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5798.882142767655,0.0,0.0,0.0,8651873.986057118 
 11/09  20:00:00,10.649999999999999,95.5,1.65,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.106939274929122,18.921913071928458,7.202003219327935,0.05684009031373265,6.070732487742007,0.05763333565366077,246.98433897667718,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  21:00:00,10.625,95.75,1.9500000000000002,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.71527919945699,19.275009418468336,7.766837602689639,0.06129791078185189,6.736954403689371,0.06395820524380488,246.98433897667718,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  22:00:00,10.6,95.25,2.475,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.37627584385632,19.257942219820773,8.623170611225428,0.06805631452890641,7.145360860948197,0.06783546823996686,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  23:00:00,10.299999999999999,96.5,1.4,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.148887198585385,19.20226537242775,7.117844544164187,0.056175888070091065,6.2694859005282195,0.05952022857383933,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  24:00:00,10.2,97.0,1.0,20.948913276340868,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.955517761391896,19.133952892336605,6.613305221413172,0.052193931967234264,5.9507085100757084,0.05649387147774842,246.9843389766772,8.688263888888889,6.51185841315414,8.688263888888889,6.51185841315414,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  01:00:00,10.2,98.5,1.0,21.09949694870678,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.784154638715826,19.05754650834773,6.515334672476028,0.05142072280860342,5.886109769953617,0.05588059443419929,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  02:00:00,10.05,99.0,1.0,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.625933793026725,18.97270239911073,6.286509582991965,0.04961477544142967,5.914994019048789,0.05615481103434883,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  03:00:00,9.774999999999999,99.0,1.375,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.472996894876843,18.8764045017817,6.495759431480433,0.051266229894310254,6.371049205809406,0.06048443381187033,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  04:00:00,9.55,99.0,1.125,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.329491608020177,18.777379283836794,6.401632702667522,0.050523357167968796,6.159457868502825,0.05847566228569608,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  05:00:00,9.425,97.5,1.0,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.176233048002665,18.65994582894041,6.484859327091636,0.051180203423754726,6.098748881248044,0.057899313147150855,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  06:00:00,9.175,97.0,1.0,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.011358759963642,18.5228271710454,6.520399277659397,0.051460693995405093,6.1612811684849795,0.058492972035397786,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  07:00:00,8.725,98.5,1.0,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.846252427972107,18.37984910808654,6.711937281155585,0.05297236194190336,6.310584118395236,0.05991040017008077,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  08:00:00,8.75,98.25,1.0,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.419350726381417,19.000790056077552,6.9305759814971495,0.054697915665642374,6.498090065080612,0.061690513720496026,246.98433897667718,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  09:00:00,9.024999999999999,96.5,1.0,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.298667457301725,19.924269321504532,7.314298157393279,0.05772635129238364,6.869468323514271,0.06521624440719609,246.98433897667718,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  10:00:00,9.85,92.25,1.375,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.208959966156996,20.873467493864354,7.436303118333699,0.05868924630747696,7.280679027681089,0.06912012990791255,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  11:00:00,10.25,88.0,1.5,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.03349810178084,19.853385828536148,5.490795625704066,0.043334793078361196,5.270000976337351,0.050031480678428185,3987.6341827842693,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,4377.198214026765,4779.794340594412,0.0,6445663.978352396,0.0,6997186.494736185 
 11/10  12:00:00,9.85,84.0,1.9500000000000002,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.085539476322488,20.015085869114078,6.419393013274547,0.050663526177640195,6.967533156027393,0.06614723641177891,246.98433897667724,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  13:00:00,9.7,85.25,1.65,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.584233124102184,21.390007962480148,7.579187865977306,0.05981693005228864,7.694758909249579,0.07305125433977519,246.98433897667718,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  14:00:00,9.7,84.5,1.5,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.750383980714417,18.56207562451521,4.528109788922157,0.0357370250352165,4.382226345302056,0.041603269849080166,4860.227841307857,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,5667.62169886989,5624.3989592489925,0.0,8248379.672739697,0.0,8329470.595247451 
 11/10  15:00:00,9.625,86.25,1.9500000000000002,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.967841571523554,20.772399495385834,7.122806675768231,0.05621505050864227,7.632858757047242,0.07246359671261185,246.98433897667712,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  16:00:00,9.375,88.5,2.1,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.80824759820619,21.544680424589075,5.71095691222304,0.04507236344985764,6.744043200322489,0.06402550371175127,3264.7427495317443,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,7285.605711223482,0.0,0.0,10846708.065885298,0.0,0.0 
 11/10  17:00:00,9.0,92.0,1.65,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.523963508718076,18.256143887757403,4.643028038695223,0.03664398987498045,4.869889689472115,0.046232969025792464,2614.7567728513154,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,40.96852658274,5677.270022800551,0.0,86388.64363541843,0.0,8420049.33850779 
 11/10  18:00:00,9.05,93.0,1.125,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.43722132806807,20.37918050539359,7.555748236464047,0.059631938374573396,7.14158048659065,0.06779957873492196,246.98433897667715,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  19:00:00,9.25,91.5,1.375,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.46331488719339,21.106913902538476,5.290622560941436,0.04175497497317764,5.563936839311071,0.05282200130927776,3283.1301820405492,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,7304.847900059486,0.0,0.0,10912879.560197184,0.0,0.0 
 11/10  20:00:00,9.0,93.25,1.275,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.483016213526128,20.827621287099092,7.167279939455965,0.056566045120498766,6.9343251138681286,0.06583197128618978,246.98433897667718,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  21:00:00,8.6,95.5,1.05,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.458478355647486,20.328618096337877,7.196032993456256,0.05679297173194294,6.834481942876809,0.06488409638014053,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  22:00:00,8.725000000000001,93.75,1.0,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.290163813924156,19.85924234893152,6.966915384603798,0.05498471572551819,6.6060094344064595,0.062715061128646,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  23:00:00,8.725,93.0,1.0,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.13059072230669,19.542355180949784,6.924183154140492,0.054647461802564766,6.545174891306421,0.06213752000837739,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  24:00:00,8.625,94.5,1.375,21.250080621072694,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.996802740568132,19.30298974337951,6.845293472038655,0.05402484382824115,6.814447396549593,0.06469389565304924,246.9843389766772,8.735972222222221,7.424486730523313,8.735972222222221,7.424486730523313,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  01:00:00,8.75,94.25,2.325,21.313622558965427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.87257996676908,19.0923324472822,7.04168835900148,0.05557484356750314,7.935159175014579,0.07533352739925189,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  02:00:00,9.25,94.75,1.775,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.771491543021497,18.92495675741241,6.401297637379386,0.05052071274520771,6.828896344587552,0.06483106873287041,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  03:00:00,9.775,95.0,1.9500000000000002,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.687543343262654,18.7920811326469,6.125134995268606,0.048341165049820736,6.748758229765838,0.06407026649368472,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  04:00:00,10.275,96.5,1.65,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.61679584365383,18.68319232299732,5.69088659494773,0.04491396326426866,6.055430712192826,0.057488066138309264,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  05:00:00,10.775,96.25,1.875,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.55692434432384,18.593545708671023,5.342553049149441,0.04216482394850962,6.0342386100801555,0.057286875995812885,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  06:00:00,11.275,94.5,2.45,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.506007151811087,18.514956505146564,5.0763794426968865,0.040064112331317805,6.602917137762822,0.06268570398422178,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  07:00:00,11.475,94.0,2.6,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.450728991541745,18.435228234784542,4.9584304846569225,0.039133228350398425,6.719955368256825,0.06379682255780272,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  08:00:00,11.350000000000001,89.5,2.6,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.407364227574895,18.371944375325935,5.325571760627465,0.042030803184586296,6.923190558486796,0.06572626384990556,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  09:00:00,11.975,89.5,1.775,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.4612633426474,18.421447733920978,4.626830609464757,0.03651615553330184,5.309184362467134,0.050403473555634466,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  10:00:00,13.25,85.5,2.325,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.78998817025229,18.78712873522074,4.134121809900676,0.03262756900914773,5.569543123148902,0.05287522533765454,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  11:00:00,13.825,83.25,4.1,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.08842712525039,19.08359202291296,7.428061964922918,0.05862420497246325,9.513957186717864,0.09032206394266853,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  12:00:00,13.375,89.0,3.8499999999999996,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.167596769943504,19.144699657530445,6.0328376236725685,0.047612730088397816,8.95688173709192,0.08503339137514318,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  13:00:00,13.725000000000001,89.5,2.85,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.565506613116018,19.51240608302919,4.431374284124672,0.0349735631674854,6.496548164687292,0.06167587547657864,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  14:00:00,14.575000000000001,84.5,2.975,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.755204210200837,19.685682522513993,4.152499730911201,0.032772612361421365,6.471147366405662,0.06143472949688145,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  15:00:00,14.649999999999999,81.5,3.1,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.661687214863917,19.591693521531155,4.197258183829899,0.033125857761169906,6.737748318664315,0.06396574238505165,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  16:00:00,14.0,86.25,2.725,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.567196729504957,19.487601877922017,4.311158840340974,0.03402479148915109,6.272536534312188,0.05954919018616253,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  17:00:00,13.575,88.0,2.6,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.418102788114275,19.328466832880906,4.487998648938954,0.035420457442867564,6.2269394849056905,0.059116308312588385,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  18:00:00,13.575,88.75,2.975,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.30196327221511,19.20212671523201,4.850504505265045,0.03828144833461486,6.994446854698511,0.06640274531985975,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  19:00:00,13.75,87.5,2.725,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.202949889553707,19.09503088017463,4.417287720060897,0.03486238832498514,6.3244179885609455,0.060041733923340265,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  20:00:00,14.024999999999999,84.75,2.225,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.10843312688366,18.99566932368125,3.832780928134338,0.030249308070739424,5.25946101010073,0.04993141805614661,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  21:00:00,13.125,89.25,2.1,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.99529400771611,18.878281771235518,4.451886910151164,0.035135454169253996,5.493285457381878,0.05215126267644522,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  22:00:00,12.649999999999999,89.5,2.85,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.883398719982416,18.759226805178596,5.061647674417493,0.03994784536864353,6.994499467954685,0.06640324481105937,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  23:00:00,12.674999999999999,88.25,2.725,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.797363511457505,18.66620154796135,4.946654467533974,0.03904028894778775,6.71008566610117,0.06370312317996207,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  24:00:00,12.7,87.25,2.6,21.377164496858157,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.716430083146797,18.581025579375243,4.747822126429889,0.037471052183866704,6.415950533059721,0.0609107107512574,246.9843389766772,8.815694444444443,7.809589384418651,8.815694444444443,7.809589384418651,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  01:00:00,12.7,85.5,1.775,21.52830429717234,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.647471775210136,18.510989014587754,4.519691201731607,0.03567058334647348,5.17974663338848,0.049174638633110584,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  02:00:00,12.55,85.0,1.5,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.572531522923903,18.437344921997347,4.524239855076954,0.03570648250662124,4.866586125227935,0.04620160618328166,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  03:00:00,12.274999999999999,86.5,1.5,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.500208515162086,18.365329633348352,4.632899208081595,0.03656405049848779,4.9580415588807405,0.04706985094875373,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  04:00:00,12.2,87.0,1.9500000000000002,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.43355003500998,18.296954653936492,4.647292409388478,0.0366776454021934,5.527113882076113,0.052472417489142734,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  05:00:00,11.825,89.25,1.65,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.36116468406754,18.222328012763683,4.798671259187813,0.03787236681957512,5.274940525872452,0.05007837497280028,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  06:00:00,11.7,90.0,1.125,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.291398781009974,18.15406009156994,4.70873444668641,0.03716256200702103,4.722446774721779,0.04483319939128483,248.70457295530258,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2.625383438001201,0.0,0.0,0.0,6184.772345193536 
 11/12  07:00:00,11.55,90.0,1.375,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.198152675533507,18.09597252032482,4.846020670032422,0.03824606073594089,5.037280431638903,0.04782211610945883,283.3841133646861,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.5625816482623457,54.737849993647274,0.0,1334.57117208823,0.0,129535.20674251852 
 11/12  08:00:00,11.575,87.0,1.5,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1592975296768,18.104110747059398,4.842659519839097,0.03821953366080243,5.17109485236244,0.049092501757390467,284.0090698052122,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,5.492710134803027,50.19540426214491,0.0,13124.605391918285,0.0,119997.21659000844 
 11/12  09:00:00,11.674999999999999,88.25,1.9500000000000002,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.261690739247044,18.21174445522884,5.0052867189930845,0.039503029988959396,5.703679421389605,0.054148666774162545,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  10:00:00,12.075,87.5,2.1,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.460828303036365,18.414919109814868,4.817422699843366,0.038020358086437354,5.731748771075155,0.05441514701444225,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  11:00:00,12.875,84.75,1.275,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.60069834594201,18.543746223444067,4.219148543596008,0.03329862219742656,4.374101533144775,0.04152613582495227,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  12:00:00,13.7,81.0,1.0,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.127735821239774,19.065737527840206,3.720824538479217,0.029365719004558703,3.750749694415711,0.03560825922203161,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  13:00:00,14.275,78.5,1.8250000000000002,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.499672581151074,19.41830474266363,3.767953464275453,0.029737672795339877,4.622768905286295,0.04388689379834084,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  14:00:00,14.25,80.25,1.65,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.685333629112325,19.582727582875286,3.755329247420753,0.029638039178926663,4.446714968480247,0.042215501482244025,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  15:00:00,14.05,81.75,1.125,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.70277904688322,19.586387291000378,3.9196614882796683,0.030934992141515093,4.0499094592813325,0.038448373685547294,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  16:00:00,13.475000000000001,83.5,1.375,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.54755063880939,19.43019675018549,4.316092213912034,0.03406372696179541,4.617669322918176,0.04383848021020981,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  17:00:00,12.85,84.0,1.5,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.348843994731137,19.223328392379848,4.639250039076854,0.03661417291531331,5.03900374945363,0.047838476664672655,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  18:00:00,12.325,85.5,1.5,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.18285445773448,19.04991155005805,4.995538685195855,0.039426095960392336,5.284073673179504,0.050165081765660036,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
