Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 11/12  19:00:00,11.975000000000001,86.0,1.125,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.02330304079466,18.885301431784217,5.13692986003931,0.04054199203859718,5.045952215434516,0.047904442884229036,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  20:00:00,11.9,86.0,0.25,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.86034501730802,18.71917065015296,5.046339925429876,0.039827032615794275,4.511883875951053,0.04283419148810925,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  21:00:00,11.375,90.5,0.0,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.700828132362982,18.55752480603411,5.171225097325143,0.04081265900795179,4.592098347713501,0.043595718632436734,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  22:00:00,11.2,90.5,0.0,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.551765047608367,18.40668708059648,5.198306903347115,0.04102639569388061,4.616090835136028,0.04382349461887343,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  23:00:00,10.825,91.5,0.0,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.40595040353961,18.25934796821128,5.333020683172469,0.0420895920267048,4.735725987510087,0.04495926742827877,246.9843389766772,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  24:00:00,10.475000000000001,95.0,0.0,21.679444097486524,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.278922101341067,18.152633699301152,5.4132470862044055,0.04272275975171266,4.807659812972969,0.045642181115568614,270.1754395779556,8.925208333333332,8.725588174201587,8.925208333333332,8.725588174201587,18.1,24.9,18.1,24.9,0.0,0.0,0.0,34.264876001453636,0.0,0.0,0.0,83382.3702509135 
 11/13  01:00:00,10.25,96.0,0.375,21.798843437737872,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.181632729508056,18.106988083431567,5.53234637350286,0.043662722431565104,4.943663299039635,0.04693334895707295,299.567253540493,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,8.455439806678655,68.72546553026076,0.0,20793.418356554062,0.0,168273.57054120582 
 11/13  02:00:00,10.5,96.75,0.875,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12229647225876,18.086824522528815,5.484771218782454,0.04328724688557527,5.068762275563934,0.04812099333417448,344.89910906302464,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,50.730858851395936,95.53530089373811,0.0,122343.30784550223,0.0,229735.78375946629 
 11/13  03:00:00,10.674999999999999,98.5,0.25,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.100280641324503,18.086318862091343,5.169422574677601,0.04079843302846266,4.643953037585472,0.044088008278314286,359.7124050574795,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,69.32128183581271,101.79567047278503,0.0,164602.97297208762,0.0,240740.55407404777 
 11/13  04:00:00,10.625,99.0,0.75,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08332760446644,18.080450992900907,5.438522645215286,0.042922241064502556,4.874464847476311,0.04627640391893868,394.9110292268869,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,101.44474849832939,123.45253129241704,0.0,240511.9933115574,0.0,291403.51132971793 
 11/13  05:00:00,10.975,99.0,1.0,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.085365380728845,18.087265485497618,5.491077722109916,0.0433370194568697,4.847120477396097,0.046016806372472414,397.18026963431913,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,107.82907965759547,124.64191849628754,0.0,251067.6057635096,0.0,288997.7725549685 
 11/13  06:00:00,11.25,99.0,1.0,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088578463446233,18.091832638771464,5.330661717934939,0.042070974456972485,4.704155366932076,0.044659547390171195,395.9029587699007,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,109.90220202264582,123.83408930788768,0.0,252301.74970014495,0.0,283162.4774269647 
 11/13  07:00:00,11.3,99.0,0.25,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08969013182297,18.093038571207117,4.795128983169661,0.0378444102521235,4.320595171692011,0.04101816580725838,398.7611517181168,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,113.42666479743052,125.49091123610754,0.0,259608.9072776428,0.0,286131.02513350267 
 11/13  08:00:00,11.225,99.0,0.75,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.699262787895755,18.682369095025425,5.4742279714440425,0.04320403682405974,4.736676261641927,0.04496828898673384,246.9843389766772,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  09:00:00,11.425,97.5,1.0,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.603293111908087,19.622181682021044,6.126039102003819,0.04834830049629552,5.240595810921698,0.049752318687387775,246.9843389766772,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  10:00:00,12.25,94.0,1.375,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.232899256023224,21.479592181666746,6.751944330609001,0.0532881080246065,5.598028074254227,0.053145651147298786,246.98433897667718,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  11:00:00,13.325,90.0,1.9500000000000002,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.65483981005876,19.916643959705222,4.017310203176429,0.03170566130184765,2.8097853122219156,0.026675084158459404,246.9843389766772,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  12:00:00,14.35,85.25,3.5999999999999996,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,21.49965038829483,21.778838475171995,7.279827191125089,0.05745429742400606,3.4587821097657647,0.032836424712753505,246.9843389766768,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  13:00:00,14.525,82.5,3.3499999999999996,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.74442969279374,20.91770088273511,5.98979155379091,0.04727299926279108,2.9758265427686528,0.028251419467546026,246.9843389766772,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  14:00:00,14.274999999999999,81.25,3.475,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.193386154773194,20.274760361857858,6.174906457778469,0.04873397443048236,2.541646261789548,0.024129469123267747,246.9843389766772,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  15:00:00,14.125,79.5,2.475,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.146401346336777,21.268149599202484,6.874071584993281,0.054251968211497456,4.258037240161593,0.040424263461376495,246.98433897667718,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  16:00:00,13.125,80.5,1.275,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.012593835553545,19.16118367800558,3.1748999887582787,0.0250571398821076,2.4399990879218847,0.023164467667250697,246.98433897667715,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  17:00:00,10.55,90.0,1.0,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.24705679131798,21.342796621277387,7.343104952180452,0.057953702040153064,6.220067457180429,0.05905106777014791,246.98433897667712,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  18:00:00,9.425,95.25,1.0,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.67480657897016,18.692914657114283,4.962798667982397,0.03916770319401701,4.271984403905719,0.040556672782838914,5128.676282844629,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,6389.361508836724,5524.805552089923,0.0,9357056.426153488,0.0,8186935.546595711 
 11/13  19:00:00,9.149999999999999,98.25,1.0,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.464787006538597,20.507470516679398,7.454519617061495,0.058833015672937555,6.465928510869013,0.06138518357248453,246.98433897667718,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  20:00:00,8.95,99.0,1.15,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.674846459565494,20.680031153637813,8.018695313373044,0.06328563761083138,6.937891351301797,0.06586582785283149,246.9843389766772,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  21:00:00,8.825000000000001,99.0,1.425,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.40464732767776,20.38022964078404,8.337635425182437,0.06580279626903168,6.951253776529803,0.06599268587859158,246.9843389766772,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  22:00:00,8.875,97.5,1.5,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.10287675790217,20.058749496689487,8.237335288434497,0.06501120139499267,6.8456268404610405,0.06498990200155355,246.9843389766772,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  23:00:00,7.85,99.25,1.125,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.82144616597055,19.76294591014568,8.182562419168335,0.06457891960602097,6.933803313452623,0.06582701750202094,246.9843389766772,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  24:00:00,6.9,100.0,1.0,21.91824277798922,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.543541828244166,19.47164472247574,8.40977867477313,0.06637216963604939,7.332058394417222,0.06960790700808214,246.9843389766772,9.043749999999998,9.44922053936127,9.043749999999998,9.44922053936127,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  01:00:00,5.95,100.0,1.0,21.9716872501903,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.267604589905105,19.183835945925107,8.759985085306532,0.06913609008942351,7.698347413217215,0.07308532229682634,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  02:00:00,4.875,100.0,1.0,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.988712580367157,18.89386812454498,9.164669996885845,0.07232996910089659,8.01912461438322,0.0761306648715769,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  03:00:00,5.725,100.0,1.0,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.7883192828891,18.687047104402595,8.620078698637556,0.06803191234726547,7.518883419842784,0.07138155613866012,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  04:00:00,7.6,100.0,0.25,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.671068502462383,18.569862632196948,7.155169289741563,0.05647046471008223,6.313252557424008,0.05993573336381432,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  05:00:00,8.475,100.0,0.0,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.576639698742042,18.47727165931108,6.5727475074952295,0.05187383989676314,5.83725004860558,0.05541673793482599,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  06:00:00,8.6,100.0,0.0,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.483275168162677,18.384453090541946,6.460367998442672,0.05098691146179413,5.73748805506013,0.05446963369804849,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  07:00:00,8.45,100.0,0.0,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.386735476830996,18.287269151531255,6.504296456642414,0.051333606326455596,5.776536155228839,0.05484034221933569,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  08:00:00,8.625,100.0,0.0,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.005696034054765,18.914628950021463,6.662963580760518,0.05258584870819878,5.91823028004552,0.056185534924202994,246.98433897667718,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  09:00:00,9.0,100.0,0.0,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.725262908676516,19.63412953534145,6.972288932128038,0.055027125165958764,6.19320101311164,0.05879600748014776,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  10:00:00,9.775,100.0,0.75,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.441289471722143,20.340793947555348,7.276184067659374,0.057425544942160574,6.272627580411551,0.059550054544856505,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  11:00:00,10.149999999999999,100.0,1.0,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.13768417161972,21.02337996749666,7.60573426509889,0.06002644116713039,6.514321016615629,0.061844604496145386,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  12:00:00,11.625,95.5,1.8250000000000002,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.029944778928183,19.96380007361346,5.280005279947282,0.041671180618716025,4.310402525791153,0.04092140051845848,2193.9245435244798,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,2038.1939205869062,2030.8344994886345,0.0,3652621.725139519,0.0,3346081.441437224 
 11/14  13:00:00,12.549999999999999,88.0,2.1,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.488197152680275,21.38228307594543,7.240573223975624,0.05714449486352404,5.228924928414377,0.04964151955560639,246.98433897667718,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  14:00:00,12.325,85.25,2.475,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.208424392425286,19.16083412880613,4.838555192010416,0.03818714123367419,3.4289065489311437,0.03255279695796449,603.7711227854231,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,587.7775485457513,0.0,0.0,0.0,1282756.3540250382 
 11/14  15:00:00,11.9,83.5,2.975,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.88326769247847,19.83311442244603,6.563689998489755,0.05180235567019311,5.1644804847550105,0.04902970734679417,4386.382963462457,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,5036.724807972317,5156.106893972721,0.0,7330807.128549721,0.0,7545158.092425385 
 11/14  16:00:00,11.35,86.0,2.725,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.242794944807535,20.244743364443533,8.569254431734453,0.06763079395937736,6.731897596001319,0.06391019774299508,246.98433897667718,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  17:00:00,11.575,88.5,2.6,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.82739115544267,21.700894272070514,6.4879239552399754,0.051204390269473175,5.573018011438419,0.05290821466860482,3059.8266789386544,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,6839.489800579674,0.0,0.0,10111084.483996056,0.0,0.0 
 11/14  18:00:00,11.7,91.25,4.1,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.432256845644478,18.471758802307846,9.644967511219562,0.07612060252062691,7.235257638486662,0.06868891568877444,2702.3057759059857,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,21.23219142221361,5903.845576966638,0.0,48231.23119440028,0.0,8773545.740484346 
 11/14  19:00:00,11.850000000000001,91.25,4.225,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.420047369136295,20.55269044616252,12.91910630851998,0.10196096099739224,9.749286880918293,0.09255619883207647,246.98433897667712,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  20:00:00,11.450000000000001,94.75,3.7249999999999996,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.8169397032947,20.751075019336714,7.86744575363889,0.06209193658441,6.865377535065658,0.06517740794319062,3425.4049314762888,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,7677.405781621691,0.0,0.0,11425034.132998608,0.0,0.0 
 11/14  21:00:00,11.975,94.5,4.35,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.730477481028604,20.321679333154798,12.308715602813988,0.09714359813564262,9.329727006174894,0.08857304932965324,246.98433897667718,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  22:00:00,12.425,91.75,4.225,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.916265557228794,20.03771867824497,11.948154393691413,0.09429795490749807,7.94525400407781,0.0754293640504208,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  23:00:00,12.2,93.25,3.7249999999999996,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.968888149687682,19.835619875229952,10.59494775731142,0.08361809472379783,7.204252241277136,0.0683945616766252,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  24:00:00,11.5,94.0,3.225,22.025131722391375,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.947181372451197,19.650318092632297,9.596506539174605,0.0757381358729678,6.532980600836412,0.0620217518309564,246.9843389766772,9.147777777777778,9.773126431489016,9.147777777777778,9.773126431489016,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  01:00:00,11.0,91.75,2.725,22.033306050152238,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.891624401221904,19.469401758619295,8.710676528598352,0.06874693408224329,6.218630948636031,0.059037430078275346,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  02:00:00,10.225,92.5,2.6,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.80287331391299,19.282844023483108,8.767824632056714,0.06919796183978641,6.179597499443013,0.05866686064804534,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  03:00:00,8.725000000000001,96.0,2.225,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.6685772328049,19.068377126864203,8.818259632493628,0.0695960080350608,6.977155538115351,0.06623858782246661,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  04:00:00,8.45,97.0,1.65,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.54442425762521,18.876238561687373,8.098498042449021,0.06391546159033025,6.915592811169434,0.06565413358848529,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  05:00:00,8.649999999999999,97.0,1.5,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.433661012218128,18.711226980240085,7.749921247125997,0.061164402485793905,6.406796251239232,0.06082380331498117,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  06:00:00,9.0,97.0,0.375,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.334549173212125,18.568235374518675,6.59953961058123,0.05208529017146119,5.776193961611366,0.05483709355706072,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  07:00:00,8.799999999999999,95.5,0.75,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.241250545448267,18.437951115568268,6.762216565860706,0.053369179187955036,6.0851807619377976,0.05777050233626843,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  08:00:00,9.45,93.5,1.375,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.89831051537327,19.075132694418656,7.305224347482234,0.05765473841480962,6.467448749832933,0.0613996161706361,246.98433897667718,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  09:00:00,10.15,93.75,1.125,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.823711867007972,19.976577012752788,7.285921655736013,0.057502396530372674,6.385562399939676,0.06062221682082444,246.98433897667718,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  10:00:00,10.75,91.75,1.375,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.74731481822587,20.894078759738626,7.740387077823775,0.061089156331675235,6.712391058927832,0.0637250097445341,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  11:00:00,12.025,87.25,1.5,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.83505640738651,19.888390060268787,5.375061093582056,0.04242138592511553,4.3856013608507824,0.04163531102439944,1141.3777565747953,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1927.690628047163,0.0,0.0,0.0,3214281.318944525 
 11/15  12:00:00,11.875,86.0,2.325,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.243891694552637,21.18448827671231,5.529157958202535,0.04363755862531441,4.241300869010984,0.04026537441494019,1452.061777414826,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,2649.2264356153914,0.0,0.0,4332448.717138521,0.0,0.0 
 11/15  13:00:00,13.2,79.25,4.1,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.570442986834543,19.660974481417057,6.0783106899105235,0.04797161540309348,4.13074545849796,0.03921580138643149,1051.1531429206598,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,1636.6385376076996,0.0,0.0,0.0,2890336.3227080996 
 11/15  14:00:00,13.325,77.0,4.6,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.122715253025316,20.737821952595603,9.656567712974194,0.07621215434243417,7.078338469333651,0.06719918192690144,246.98433897667752,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  15:00:00,12.3,80.75,3.8499999999999996,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,22.271462963159852,21.791244393259078,11.655817444544926,0.09199075535683221,8.125903002119184,0.07714438021373202,246.98433897667712,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  16:00:00,11.774999999999999,87.25,2.025,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.006536630709384,19.00413237208287,4.298129410556266,0.033921959826467056,3.7639915192992044,0.03573397231179769,2376.345780585239,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,2013.9193165620234,2683.4318087653796,0.0,3561904.389406563,0.0,4091718.946118772 
 11/15  17:00:00,11.55,87.5,1.125,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.63324761281537,21.564374476316285,7.12580090797255,0.05623868177118557,6.268927143568449,0.05951492393762346,246.98433897667718,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  18:00:00,11.2,93.75,1.375,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.782401051679308,18.79401454828288,4.223100732337089,0.03332981390314214,3.570233311400157,0.03389450205774749,2625.0257051247386,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,2739.1231057350506,2698.002548050755,0.0,4428452.0216648625,0.0,4118707.5385879776 
 11/15  19:00:00,10.95,93.0,1.9500000000000002,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.778120353994538,20.772645766713467,7.938232255923527,0.06265060214735424,6.479358280618127,0.06151268094273843,246.98433897667712,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  20:00:00,11.05,93.5,2.475,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.047538926579378,20.987613845099524,9.088270065844965,0.07172700089218037,7.1709065466722866,0.06807798972857013,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  21:00:00,10.725,92.5,1.775,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.798777848241535,20.70719274446873,8.167110793932906,0.06445697134424865,6.662233127925508,0.06324882851286444,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  22:00:00,10.0,95.0,1.5,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.49792450515408,20.38442711368648,7.9943847795963805,0.06309377252922016,6.742593220417456,0.06401173812765959,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  23:00:00,10.25,96.0,1.5,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.254476778741708,20.126937499249294,7.6857167466878344,0.060657683800406564,6.591929663286782,0.06258139288078537,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  24:00:00,10.325000000000001,93.0,2.325,22.0414803779131,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.041272851162354,19.906067600421395,8.747993209993698,0.0690414470776038,7.017755010897287,0.0666240245134965,246.9843389766772,9.108402777777776,9.82266781185788,9.108402777777776,9.82266781185788,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  01:00:00,10.675,93.5,4.475,22.06933234012179,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.84549888890783,19.719286103525285,13.145961330443686,0.10375136007686814,7.044289936463805,0.0668759374868993,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  02:00:00,10.35,94.0,3.5999999999999996,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.663227675191116,19.54817975319058,11.237335631368353,0.08868798759469412,6.918533884033931,0.06568205506911778,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  03:00:00,9.975000000000001,93.25,3.1,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.498569352556558,19.380978132867128,10.17431906508316,0.0802983832314955,7.137438864275287,0.06776025967259565,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  04:00:00,10.05,92.25,3.8499999999999996,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.34220884538758,19.227615541306143,11.904345553960495,0.09395220410303264,7.213829984455112,0.06848548930166806,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  05:00:00,10.025,92.75,3.3499999999999996,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.19886104947123,19.089150923615392,10.569096774942091,0.083414072019583,6.661863772794849,0.06324532198902012,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  06:00:00,10.225000000000001,91.5,2.725,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.08892347385097,18.978655121373297,9.031975069402584,0.07128270607800856,6.1475793028275625,0.05836289148513308,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  07:00:00,10.375,89.5,2.975,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.978494621303664,18.866598046236277,9.512248723908055,0.075073151189743,6.550886992420265,0.0621917486276497,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  08:00:00,9.5,92.0,2.725,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.570038519226895,19.475724826096307,9.54279632226833,0.07531424081394728,6.559648669777587,0.0622749288193388,246.98433897667718,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  09:00:00,10.025,90.0,3.35,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.413936752372493,20.376442453839097,10.897249650104998,0.086003940212215,6.7982896752088475,0.06454050009834315,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  10:00:00,11.125,82.25,3.6,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.033131635966768,19.864381178678023,9.345453408273894,0.07375675899776098,4.451916585981978,0.042264883754980415,1414.920186432648,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,2789.7766752902785,0.0,0.0,0.0,4196601.855459312 
 11/16  11:00:00,11.85,75.5,4.35,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.877738828051278,19.849002717409526,7.265944372879851,0.057344730596716825,1.7351840491877486,0.016473208946308222,1588.7151195743295,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,2229.0644700224957,455.13931814793557,0.0,3830831.7566406606,0.0,993188.9204943619 
 11/16  12:00:00,11.325,74.0,5.425000000000001,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.77377098754929,19.958501464912764,9.056060848494802,0.07147279733695232,1.19020232099002,0.01129934979014334,1982.4957217649328,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,1768.0063744445529,1724.3264190108155,0.0,3308713.609792853,0.0,2930275.92067916 
 11/16  13:00:00,11.325,72.5,5.7,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.384197647553933,21.358510310197463,11.948589791240641,0.09430139117866684,3.413348128907237,0.032405090952916646,2951.241729734215,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,6663.542274397524,0.0,0.0,9720610.075943688,0.0,0.0 
 11/16  14:00:00,10.950000000000001,75.75,6.075,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.362239125886006,19.160351217729975,13.964164166303004,0.11020883054291657,4.799627350625081,0.045565923827085554,1629.6482358416297,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,29.528486170513705,3351.2597487078315,0.0,65079.365066859915,0.0,4902876.467261784 
 11/16  15:00:00,8.625,88.25,5.375,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.280057604760575,18.576997601983127,8.58567476967142,0.0677603875547835,5.100822217374651,0.04842535881085208,5749.630568665218,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,7663.628537278426,5703.742239609364,0.0,11326325.200649802,0.0,8446916.184665661 
 11/16  16:00:00,6.925,92.75,3.9749999999999996,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.20100812156981,19.52888857358696,13.858442526660347,0.10937444775212894,11.259646868086458,0.10689500955616735,388.8666681519381,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,349.71654169830913,0.0,0.0,0.0,509691.28081036673 
 11/16  17:00:00,6.225,93.0,2.85,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.66255965635909,20.949366622575866,8.041754074332557,0.06346762337445115,6.913738931938487,0.06563653353047018,3176.85721590927,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,7049.809873480779,0.0,0.0,10529899.061483894,0.0,0.0 
 11/16  18:00:00,6.025,92.25,3.35,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.247751525614525,21.383131366838402,12.542532625849162,0.09898894314611706,10.3041013130279,0.09782340611815502,419.60015278171505,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,414.5567759976346,0.0,0.0,620443.8751609473,0.0,0.0 
 11/16  19:00:00,5.775,92.0,2.475,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.46883114294693,21.455285788205487,11.463991032904746,0.09047681121793963,9.087335635185589,0.08627187343827844,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  20:00:00,5.775,89.75,2.475,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.51833392910772,21.1971707640212,11.527880173347413,0.09098104099988172,9.101922510152697,0.08641035594641314,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  21:00:00,5.575,91.25,2.6,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.113145556534242,20.604523329259795,11.47613223989363,0.09057263279434685,9.23573028988151,0.08768067854714598,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  22:00:00,5.5,89.75,2.6,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.686126921868684,20.043046498832425,11.196146967684207,0.08836291590388654,9.316419151377556,0.0884467093757986,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  23:00:00,5.35,88.25,3.35,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.336762706317565,19.613643683137255,12.746949380847507,0.10060225356294161,9.95844183050436,0.09454184017559773,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  24:00:00,4.7749999999999995,88.75,2.475,22.097184302330483,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.05629657256152,19.281559081551435,11.145358981997862,0.08796208385683646,9.29203855794629,0.08821524885147194,246.9843389766772,9.084791666666666,9.991467582819638,9.084791666666666,9.991467582819638,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  01:00:00,3.625,90.5,1.65,22.055872122097433,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.779713132945272,18.959261094086994,10.36202020897731,0.08177976967996335,8.695315268019872,0.08255017404705116,246.9843389766772,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  02:00:00,3.6,87.25,3.8249999999999997,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.5103339423866,18.658653836917566,14.448807866974708,0.1140337652002954,11.269164105435728,0.1069853627607853,246.9843389766772,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  03:00:00,3.25,88.25,3.0999999999999996,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.26939490992104,18.385195280649715,12.692058553436572,0.10016904081748493,10.147965270764296,0.09634110707935159,271.0985636835803,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,22.351751219142944,0.0,0.0,60298.75821091533,0.0,0.0 
 11/17  04:00:00,2.4250000000000003,90.5,2.975,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.123600503163246,18.17875603424028,12.622325499734677,0.09961868934587895,10.061705766313349,0.09552219058395697,460.11354132120834,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,162.64159097032046,84.69029478678111,0.0,436923.6016374256,0.0,228323.149435042 
 11/17  05:00:00,1.675,92.5,1.9,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.049527567641853,18.072642934801024,11.269261419116532,0.08893995424948173,9.403367254646355,0.08927216317898598,620.480211830477,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,265.13128420204123,199.1644723996949,0.0,712974.5095458354,0.0,535158.7905195435 
