Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 11/17  06:00:00,1.05,92.25,1.9500000000000002,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.013278812231725,18.02340225237019,11.623032189390695,0.09173200556081379,9.65059847271733,0.09161928682574835,772.6578131243041,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,371.83194874815865,296.3110955085068,0.0,1003525.8749699171,0.0,797687.5417109774 
 11/17  07:00:00,0.8250000000000001,90.5,2.475,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01216536524688,18.015169526059022,12.579889205215023,0.09928377102668076,10.107954764741201,0.0959612618254291,902.9804597695509,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,465.54290976979996,377.280732150884,0.0,1258453.5947023083,0.0,1016347.1883926606 
 11/17  08:00:00,1.0250000000000001,88.5,2.6,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.361982907311997,18.389630199027792,12.70771834426534,0.10029263197648532,10.351381660777168,0.09827226861656971,246.9843389766772,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  09:00:00,1.25,88.0,3.35,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.166839566563254,19.371984920549433,14.370480447810786,0.11341558475192087,11.357823913787518,0.10782706687211707,246.9843389766772,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  10:00:00,2.2,82.75,4.725,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.80254358972866,21.370136581193076,18.059581431997582,0.142530933180941,13.3143919531439,0.12640201524435105,246.98433897667718,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  11:00:00,2.95,79.5,4.725,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.17997656879558,16.259324964591617,8.075192815278337,0.0637315306510037,6.041898020710645,0.05735959166639589,3648.5422373022293,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,4564.72430561099,3325.824630016226,0.0,7005473.90466798,0.0,5202334.529304014 
 11/17  12:00:00,4.0,76.0,4.225,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.43659185769098,22.122917736707304,15.448768869763622,0.12192571858851343,10.915051022280451,0.10362354139539814,464.04662663382396,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,506.23367372118776,0.0,0.0,779769.5640563088,0.0,0.0 
 11/17  13:00:00,4.225,72.0,5.300000000000001,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.196267609524668,17.187914254263056,12.969516772184729,0.10235881354205256,10.45669650275454,0.09927208958533248,4631.219980511642,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,5964.425188797439,4412.942433225184,0.0,9044099.403204164,0.0,6699672.622321206 
 11/17  14:00:00,4.275,68.0,5.8500000000000005,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.23778342994263,17.887520886197105,15.150624045586538,0.11957268177129599,12.196036909622759,0.11578475748618684,4037.6047128560904,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,5123.481653735486,3819.183859772827,0.0,7797783.20282835,0.0,5812450.143137537 
 11/17  15:00:00,4.45,65.5,6.125,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.369442574996995,19.81371163550671,21.030225670360096,0.16597603333659627,15.557737292008683,0.14769952343845025,633.1335352935675,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,453.6505530420209,452.4120520973156,0.0,705875.2616571932,0.0,681108.7320771277 
 11/17  16:00:00,4.05,66.5,6.2,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.418558103039388,21.04488331631041,15.586232461570056,0.12301061715564529,11.951233942620732,0.11346068677565427,2238.052971722997,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,4663.195190110498,0.0,0.0,7149847.077886753,0.0,0.0 
 11/17  17:00:00,3.225,70.0,4.25,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.40186946452085,21.291850526248226,15.661610969056614,0.12360552402291142,10.621711747122015,0.10083868455320588,553.0905531480895,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,682.6098043468035,0.0,0.0,1098077.3346315213,0.0,0.0 
 11/17  18:00:00,2.4000000000000004,74.0,4.35,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.50525443165895,21.174423074878,16.458657644084155,0.12989602454243948,11.370797637170671,0.10795023470333495,246.98433897667718,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  19:00:00,1.9749999999999999,76.5,4.6,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.782036418610492,21.010526929061612,17.46824708669559,0.13786396809234253,12.748065559252563,0.12102551756230498,246.9843389766772,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  20:00:00,1.75,76.25,4.225,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.5291849301911,20.494004711073195,16.364548203501656,0.1291532882593275,11.806779574988056,0.1120892893251453,246.9843389766772,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  21:00:00,1.4749999999999999,79.0,3.7249999999999996,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.964964342073507,19.72737514387671,14.926454080199045,0.11780347385924504,11.383628783645541,0.10807204896102143,246.9843389766772,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  22:00:00,1.025,80.75,3.225,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.426215879188543,19.051653221812007,13.662368964012028,0.10782698398827548,10.839162721208751,0.10290308534883663,246.9843389766772,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  23:00:00,0.8250000000000001,81.0,2.725,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12930882723588,18.53213655943823,12.626878710754836,0.09965462447638664,10.023042376144847,0.09515513436008463,405.83138158300744,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,188.70097987159699,0.0,0.0,522188.04496127745,0.0,0.0 
 11/17  24:00:00,0.35,85.5,2.225,22.014559941864384,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03359829880815,18.213820019788344,12.001275895945302,0.09471720367673063,9.962731275215521,0.09458256261021422,613.5898094860141,8.988680555555556,9.741090732922377,8.988680555555556,9.741090732922377,18.1,24.9,18.1,24.9,0.0,0.0,341.4222040938233,102.28228791608572,0.0,937509.6583099223,0.0,285144.9775936889 
 11/18  01:00:00,0.125,87.0,3.225,21.774228947677948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.004394635917507,18.072776857932425,13.856633113279479,0.10936016738917274,10.975117173097264,0.10419378767761187,838.5135433364118,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,476.7554511284653,268.3879586963617,0.0,1302976.5768231442,0.0,737311.2343683462 
 11/18  02:00:00,0.025,85.5,3.6,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.011280184557133,18.025173340963818,14.756528440679308,0.11646237633362883,11.478799170829765,0.10897556214990801,988.471799664947,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,571.5161658364074,374.0760177478444,0.0,1562312.512941378,0.0,1023025.3595718495 
 11/18  03:00:00,-0.07500000000000001,87.25,2.85,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.030051350071663,18.02069088442425,13.204002481575365,0.10420943599988133,10.975261915038038,0.10419516180517763,1060.8085833357063,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,606.177589428798,435.90939567733045,0.0,1658964.7016018955,0.0,1189294.602253508 
 11/18  04:00:00,-0.7,92.5,1.4,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04279242764435,18.028836074956327,11.482168816442464,0.0906202750330091,9.700407965908813,0.09209216011503263,1126.1329257663822,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,638.3896658745984,484.9170335978717,0.0,1757168.7604408073,0.0,1328552.107726694 
 11/18  05:00:00,-0.6,89.5,2.2,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05231300382345,18.04094475246255,12.53806977314866,0.09895372114706644,9.999240210672387,0.09492916522131462,1210.5561099568858,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,695.5987444851712,540.0047511269241,0.0,1913890.0290933931,0.0,1478586.0858365584 
 11/18  06:00:00,-0.9500000000000001,92.5,1.025,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061899269023748,18.05375665086463,11.369018463044338,0.08972726289314775,9.839135154272874,0.09340918579972864,1261.4036390750198,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,720.632164643951,578.7074645318712,0.0,1989248.5034100292,0.0,1588040.9827842999 
 11/18  07:00:00,-1.1749999999999998,91.0,1.7000000000000002,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063072686075564,18.057877504999936,12.022315106938294,0.09488325062458008,9.873148789915557,0.09373209893809445,1344.3030261535016,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,777.079276712205,627.7988363893014,0.0,2151000.4346905174,0.0,1727555.4429490245 
 11/18  08:00:00,-1.575,93.0,1.275,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.11960678916205,18.137665693316162,11.791950714892046,0.09306515467957455,10.041988846400262,0.09533500528700942,1222.4326435979424,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,699.9034829025832,529.5569489890341,0.0,1958713.5829754202,0.0,1476876.4182279464 
 11/18  09:00:00,-0.12499999999999994,86.5,1.375,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.366939300874186,18.533783840703137,11.185713852697084,0.08828057503565001,9.42417401701522,0.08946969504550986,476.0945094022809,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,188.60179431622979,85.66261217223776,0.0,533681.7054539528,0.0,244124.1764564789 
 11/18  10:00:00,2.05,75.0,1.5,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.214716091946578,19.80289460089383,10.451455715591374,0.08248561805553131,8.920340848356176,0.08468648541118537,246.9843389766772,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  11:00:00,4.1,72.75,1.5,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.52985086215152,21.22925539332595,10.030822332068919,0.07916586953830995,8.634214440996121,0.08197010492364858,246.98433897667718,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  12:00:00,4.75,71.5,1.5,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.32254376394323,18.130050820498596,4.416114256320245,0.03485312704267697,3.0630319897049176,0.029079316398312394,5272.660998443787,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,6565.995728307451,5234.908785937159,0.0,10047158.362540934,0.0,8009212.437169153 
 11/18  13:00:00,5.625,68.75,1.5,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.393330943627724,21.704063506334535,9.064326855647561,0.07153803482418852,7.767231939849568,0.07373928704535744,325.0598089285579,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,131.81527428531402,0.0,0.0,280767.4839750243,0.0,0.0 
 11/18  14:00:00,6.65,63.5,1.5,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.394374922978095,18.818044170510667,4.084905329250109,0.032239139690261175,3.0951778871808218,0.02938449790694547,5271.7196186736255,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,6615.56458095047,5340.041557960899,0.0,9981301.23434762,0.0,8074834.436824582 
 11/18  15:00:00,6.675,64.25,1.5,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.471920125633275,21.092069978529203,8.552850464737633,0.06750132956770641,7.321741001278828,0.06950995741418775,246.98433897667718,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  16:00:00,5.4,70.25,1.9500000000000002,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.822535813050578,20.74923795901232,10.197825498460002,0.08048390214274892,8.105564620919445,0.07695129498839826,246.9843389766772,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  17:00:00,3.575,75.0,2.1,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.25095838111814,20.143522238093006,11.121236755323348,0.08777170494405451,8.73537902919324,0.08293052488608338,246.9843389766772,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  18:00:00,0.925,84.25,1.65,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.713797915450762,19.597909361612757,11.44620672859936,0.09033645284373451,9.43022570040723,0.08952714753594747,246.9843389766772,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  19:00:00,-0.325,87.75,1.125,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.218894525725734,19.088726917674524,11.291757456430279,0.08911749885112574,9.676096655454371,0.09186135733819634,246.9843389766772,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  20:00:00,-1.025,89.5,1.0,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.767161100858424,18.62546352764243,11.352974407288105,0.0896006390149835,9.921322798326187,0.09418944552717876,246.9843389766772,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  21:00:00,-1.125,87.75,1.0,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.37880125861739,18.27032773989228,11.212885498441999,0.08849502076013524,9.710523131416213,0.09218818983303742,381.663525013357,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,45.38209737912797,96.9603649868314,0.0,130816.84380701452,0.0,277136.4497240763 
 11/18  22:00:00,-0.95,90.0,1.8250000000000002,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.15626784957574,18.101466190177685,11.851196437735858,0.09353273739713115,9.627497565112272,0.09139997517520293,654.9829931005481,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,238.81244815610583,250.62231812560802,0.0,673335.6327536583,0.0,700707.5728678753 
 11/18  23:00:00,0.375,85.0,2.475,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.074444270623065,18.052829501498874,12.137354635495054,0.09579117262817864,9.204058953257341,0.08738000234737164,776.2075231406524,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,341.040340968873,319.7155251976668,0.0,939142.8922977578,0.0,875287.0568817835 
 11/18  24:00:00,0.6499999999999999,86.0,1.775,21.533897953491508,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04529063085224,18.040708819394425,11.150803266838324,0.08800505157465072,9.05797869984081,0.08599316932606384,853.1013696355267,8.607638888888888,8.284539253004569,8.607638888888888,8.284539253004569,18.1,24.9,18.1,24.9,0.0,0.0,398.59520413070345,369.4192119699793,0.0,1089534.8341258243,0.0,1004262.088346146 
 11/19  01:00:00,0.75,86.25,2.325,21.304783158142357,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04094270201915,18.04479342558817,11.908723246544277,0.09398675399620127,9.194444636058943,0.08728872750182462,933.4863162083559,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,462.6713554838419,415.3790803055722,0.0,1259982.8905037304,0.0,1125836.1595031607 
 11/19  02:00:00,0.575,86.75,1.4,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.046604372677777,18.053037100801433,10.882381721791123,0.08588659863898843,9.124486622560589,0.08662457145776317,989.2046792155243,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,498.71259019056595,452.3244797723797,0.0,1360825.9748516872,0.0,1227466.8833465204 
 11/19  03:00:00,1.1,83.25,2.2,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05523822586648,18.06208522953637,11.52992285474182,0.09099716237492203,8.928040923423858,0.08475958713520798,1035.4390366751372,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,539.6939523814917,477.92331412827843,0.0,1465116.9902410712,0.0,1291031.437075334 
 11/19  04:00:00,0.475,85.75,2.6,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05711691215619,18.0633550453684,12.619835906995569,0.09959904082978893,9.964714675182718,0.09460139229119188,1124.2594188739877,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,599.9821156220228,531.8701732698471,0.0,1636566.1234798562,0.0,1442404.5912725201 
 11/19  05:00:00,1.325,82.5,3.35,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0711481823608,18.076266095036974,13.521373816249257,0.10671421345921955,9.33737281273395,0.08864563584810892,1135.4390735732056,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,621.9972979335471,534.5804712128383,0.0,1681030.8443414562,0.0,1438291.7705077399 
 11/19  06:00:00,3.125,76.5,3.6,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.091872689629632,18.094941055364806,12.96252297367433,0.10230361665767736,8.385310522392782,0.07960710126381948,1068.1447549011177,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,583.2845529555291,496.4645184270557,0.0,1555494.247280509,0.0,1318928.374634543 
 11/19  07:00:00,3.3000000000000003,78.0,2.85,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09032885505185,18.091973499277994,11.499923178159817,0.09076039709248954,8.103193831708893,0.07692878757424161,1064.5220746686182,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,576.1350536047623,501.8918905715199,0.0,1532564.6220668633,0.0,1328652.2573277347 
 11/19  08:00:00,3.2,76.75,2.975,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.131862049588648,18.15124151202063,11.759258689195804,0.09280714067478678,8.169288134542784,0.07755626294854148,946.1565597578242,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,505.24179565062445,403.7412509944826,0.0,1352786.6054752911,0.0,1078318.7494286778 
 11/19  09:00:00,4.175,76.0,3.8499999999999996,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.32196662688179,18.44539564383247,13.268331925732515,0.10471714077372977,8.26470215760829,0.07846208912824948,390.96650176418865,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,123.97549996359835,48.93856413755922,0.0,335167.7017167029,0.0,133236.25968492127 
 11/19  10:00:00,6.15,72.25,4.1,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.97379417957127,19.389559462230274,13.001230697315082,0.1026091081217293,7.580593097675412,0.07196740547113993,246.9843389766772,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  11:00:00,7.15,70.25,5.300000000000001,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.19694261341838,20.73497803392724,16.104830255731677,0.12710352638644676,8.287270011655558,0.07867634016136865,246.98433897667718,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  12:00:00,8.05,68.5,5.7,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.672017959467077,19.156337045754615,15.7363705869753,0.12419554645207578,6.803045332403612,0.06458564858543478,2475.9801717000223,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5374.5154077886145,0.0,0.0,0.0,8006978.185392194 
 11/19  13:00:00,8.825,67.25,5.7,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.145052345044093,20.512824242340006,11.510316498549022,0.09084242389136635,4.799551849818421,0.04556520704977061,3293.153599574444,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,7126.942023180671,186.27931381767522,0.0,10670951.139040684,0.0,277015.8216756013 
 11/19  14:00:00,9.45,64.75,6.45,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.159664746884204,19.061235005823157,18.471848997874577,0.14578465648045066,8.180450190152893,0.0776622314620382,2579.6833164326063,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5631.176155804389,0.0,0.0,0.0,8379716.31884135 
 11/19  15:00:00,9.299999999999999,64.75,6.7,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.599111174300088,19.441803898974086,14.733777767472212,0.11628282207901265,7.57223762839613,0.07188808167183086,3436.243224478191,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,7452.574149864571,187.79484249608123,0.0,11183709.039744781,0.0,278715.93182036036 
 11/19  16:00:00,8.600000000000001,68.75,4.75,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.020274316641125,19.581753167970223,13.753242917284826,0.10854418496054521,7.081492102002352,0.06722912137333402,246.98433897667718,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  17:00:00,7.574999999999999,73.0,3.7249999999999996,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.944764631434925,19.284240083043912,11.579052606260959,0.09138490720485277,6.908295551967671,0.06558485605240935,246.9843389766772,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  18:00:00,6.7749999999999995,77.75,3.225,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.745462164124152,19.004370870795345,10.73155639076058,0.08469624573628942,6.886337897795233,0.06537639803591094,246.9843389766772,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  19:00:00,6.15,79.75,3.475,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.530510647841943,18.728316779283773,11.533706312977603,0.0910270224154234,7.252198491164269,0.06884974600877278,246.9843389766772,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  20:00:00,5.85,81.5,3.6,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.316748542615784,18.4713323490352,11.848960094476453,0.09351508759207469,7.3591956594746755,0.06986553837446777,246.9843389766772,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  21:00:00,5.725,82.75,3.225,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.15695955755353,18.25004705450576,11.28723688305821,0.08908182130546058,7.520353836568724,0.07139551574252802,318.4020895417235,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,75.33399665494487,22.246786413005605,0.0,198059.56825038465,0.0,58797.65239170067 
 11/19  22:00:00,4.7250000000000005,86.75,1.525,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07097306798317,18.11326622407271,9.037006863328731,0.07132241830979913,7.286736997464898,0.06917764207907723,484.0578548773178,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,175.17214831800385,130.46413727434745,0.0,460095.2353569986,0.0,343300.3288450083 
 11/19  23:00:00,2.225,94.0,1.375,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.015078057199332,18.035314882553873,9.909352951924017,0.07820720146672952,8.2322248441481,0.07815376127628765,715.7960360644593,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,326.0666657860346,273.35200868305793,0.0,867994.9574456903,0.0,726462.1102557989 
 11/19  24:00:00,2.325,93.75,1.125,21.07566836279321,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.015178490235517,18.026495491324525,9.6769604345768,0.07637309902717464,8.590645463592107,0.08155647683117662,819.2180677751878,8.178819444444446,6.895964735736989,8.178819444444446,6.895964735736989,18.1,24.9,18.1,24.9,0.0,0.0,397.6670238288309,346.03494543280186,0.0,1055230.5931566346,0.0,914972.8626284378 
 11/20  01:00:00,0.875,96.75,1.375,21.00815152651389,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.012615775582173,18.020602910265694,10.706530173111041,0.08449873229064231,9.399808070144587,0.08923837357032542,985.2563159201059,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,511.63965741122144,448.49173080954085,0.0,1374719.485700815,0.0,1199018.4447964006 
 11/20  02:00:00,0.3,98.0,1.5,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.027983161623453,18.03464755398582,11.195148130575795,0.08835503282056625,9.74691198161137,0.09253365239815341,1090.831081236985,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,583.8625499349705,513.9981390455195,0.0,1577106.3501233472,0.0,1380300.7092243957 
 11/20  03:00:00,0.6,98.75,1.125,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050751960183177,18.056690872197752,10.308340947457786,0.08135611892893956,9.508600376442804,0.090271208325947,1116.6400246142816,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,601.5264179482872,534.7221196872865,0.0,1620083.699154998,0.0,1430960.55158454 
 11/20  04:00:00,-1.325,99.75,0.625,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.045012633348094,18.050076793738288,11.188500234377699,0.0883025658875771,9.993924317559053,0.0948786980573079,1275.313245041748,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,699.7078619643971,619.7321736783497,0.0,1930787.8890429304,0.0,1697267.082776829 
 11/20  05:00:00,-1.775,100.0,0.125,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05530663383675,18.060191191930045,11.33366896738579,0.08944827544138094,10.061720805386575,0.09552233335947162,1351.1616414773364,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,749.0353456656647,663.093892784449,0.0,2078433.114581298,0.0,1825286.2132079354 
 11/20  06:00:00,-2.075,100.0,0.0,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.060675630404738,18.065199885594975,11.483261702785228,0.09062890037744918,10.203874795822262,0.0968718918619802,1425.8672877484387,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,798.5619881564551,706.6516014378145,0.0,2223968.8976471443,0.0,1951241.3608084312 
 11/20  07:00:00,-2.2,98.5,0.0,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066304877666987,18.070319691407192,11.56892147067633,0.09130494963692702,10.279966690732891,0.09759428075471469,1486.945079975204,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,839.254647356066,742.5441119575705,0.0,2342857.1764714373,0.0,2054297.0096687453 
 11/20  08:00:00,-2.65,97.25,0.375,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.238497804266537,18.287626790021097,11.83864623863258,0.09343368794814294,10.477225383697316,0.09946698334623504,317.71564157582674,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,23.998222366360345,44.23316238200318,0.0,71513.40265369136,0.0,131127.23567582626 
 11/20  09:00:00,-1.2999999999999998,91.75,0.5,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.899050221291176,19.176693076713,11.35655919501477,0.08962893109594125,10.095941769235933,0.09584721479674534,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  10:00:00,0.1,89.25,0.5,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.85912091283089,20.23665954609873,11.195157489683872,0.08835510668509146,9.90592232958555,0.09404323905441042,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  11:00:00,2.275,93.5,0.125,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.509692905316836,20.779925588788558,10.42503232878357,0.08227707778599636,9.263908724488656,0.08794819440016496,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  12:00:00,6.199999999999999,86.75,0.75,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.19419345186978,21.371930650425234,8.998039537368037,0.0710148779964393,8.170722668026649,0.07756988188990463,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  13:00:00,9.475,75.0,2.575,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.57606592838399,18.541661666490207,3.0145822696071516,0.02379187057328714,3.856142662412651,0.03660882189092996,5570.1681786053505,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,7253.176133532352,5664.329885284225,0.0,10736051.419054847,0.0,8392204.19537939 
 11/20  14:00:00,10.125,72.75,2.35,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.639678524413966,21.05712563388404,7.542307128770815,0.05952585764231969,7.680554568288043,0.07291640347095035,255.40649759717408,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,12.835205042958913,0.0,0.0,30291.612871996436,0.0,0.0 
 11/20  15:00:00,9.95,75.25,2.475,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.274176828238446,19.44378524402748,5.915894516842688,0.04668978454792096,5.667364855075603,0.05380390943331152,2546.4529914459217,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5581.191691823247,0.0,0.0,0.0,8260753.815555932 
 11/20  16:00:00,9.450000000000001,79.75,1.4,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.431858327044516,20.136126519839145,4.909097535663539,0.03874387983293297,4.94848353242989,0.04697911050717756,3292.755746751616,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,7229.172813573963,154.36940486460497,0.0,10724161.055005273,0.0,222868.40847508144 
 11/20  17:00:00,8.475,84.0,1.375,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.326552902845467,20.951719011433156,8.237683212139615,0.06501394729973871,7.548128888408466,0.07165920202564295,246.98433897667712,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  18:00:00,7.525,85.0,1.5,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.727110320753727,21.04291801625378,8.939413695641033,0.07055218754254744,8.297295714701665,0.07877152055516577,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  19:00:00,7.5249999999999995,82.0,1.9500000000000002,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.844887057409668,21.032329445111397,9.14897533765897,0.07220610275139194,8.950106712466347,0.0849690717450004,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  20:00:00,7.825,78.0,2.1,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.60348275590846,20.715217169082045,9.401929257999956,0.07420248115328,8.955147204910698,0.08501692435479527,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  21:00:00,7.675,80.0,2.1,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.0366323845468,20.087685052057452,9.191472335112534,0.07254150015399802,8.638932235733687,0.08201489395828387,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  22:00:00,7.975,80.25,2.85,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.507915684159087,19.519787085871243,9.478696506544166,0.07480834832766275,9.329900947545926,0.08857470066603497,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  23:00:00,8.325,80.0,3.1,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.133982122921076,19.124858276541133,9.931221476056486,0.07837979357046279,9.44141445435264,0.08963336951377043,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  24:00:00,8.475,78.5,4.225,20.940634690234567,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.863063900930623,18.839686630266407,12.151616160513816,0.09590372830822923,11.74541787016733,0.11150674352241809,246.9843389766772,7.894722222222223,6.486771788589591,7.894722222222223,6.486771788589591,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  01:00:00,8.5,76.5,4.6,20.864552471211113,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.63439919663022,18.596614116114832,12.845651264057219,0.10138123460265006,12.567999218323656,0.1193160329346036,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  02:00:00,8.649999999999999,73.75,4.225,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.446019029804702,18.398382598084787,11.894703551198592,0.0938761068990879,11.527163062142167,0.10943471141849348,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  03:00:00,8.55,75.25,3.7249999999999996,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.268279510245417,18.22085460626228,10.80206575221197,0.08525272403139833,10.31960205208376,0.09797056452098199,266.6431754440742,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,8.342824926253149,18.72932442108783,0.0,21870.05046592525,0.0,48824.25256340385 
 11/21  04:00:00,8.05,80.5,4.35,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.140313466330273,18.11123424468577,11.364376329805651,0.08969062596526814,12.05100403859598,0.11440786793396587,406.32447046169636,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,104.31261125891942,116.83328932517585,0.0,271085.65044448426,0.0,301932.8040669659 
 11/21  05:00:00,7.675,81.25,3.8499999999999996,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.077149366132293,18.062148344011113,10.450680834080682,0.08247950248827748,10.99350003107713,0.10436830787371118,506.703465928708,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,182.9517903563953,178.68316962415042,0.0,473619.84855669003,0.0,460386.84720111295 
 11/21  06:00:00,7.675000000000001,81.0,3.6,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.058593547337356,18.05289125234163,9.469608416688445,0.0747366227490359,10.462539406722406,0.09932755999952918,569.1071898574448,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,229.56188359783738,219.6054771462064,0.0,593360.599555443,0.0,565061.1632555265 
 11/21  07:00:00,8.0,75.75,4.35,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.060283740187494,18.0596328804871,10.976847295552691,0.0866321456181589,12.187381588096473,0.11570258699823963,625.128609011183,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,270.9233184171196,256.46399275556865,0.0,700135.1856855373,0.0,659748.758727727 
 11/21  08:00:00,8.025,73.25,4.225,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.540147561090286,18.51998993814269,11.22916589604907,0.08862350990991039,12.012097711446081,0.11403850535437454,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  09:00:00,8.225000000000001,73.75,4.1,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.21494173259078,19.17737413868177,11.267764434197428,0.088928139653541,11.891450200675546,0.11289312158099019,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  10:00:00,8.899999999999999,68.75,4.1,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.033990347025686,19.99778343990445,11.356890287725637,0.08963154416608503,11.95800358069857,0.11352495526786366,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  11:00:00,9.325,67.75,2.9749999999999996,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.86283654808378,20.81981465867879,9.47828519561293,0.07480510215437365,9.77960043581755,0.0928439847438906,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
