Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 11/21  12:00:00,9.55,68.0,3.35,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.599495083028632,21.530701012137058,10.940141500153219,0.08634245389461953,10.544372681410557,0.10010445547256537,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  13:00:00,9.225,74.75,3.6,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.72295818634919,17.721698870717237,6.950037512860151,0.054851511153818186,6.77568492266956,0.06432589876430392,5641.080958388537,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,7318.067507450889,5645.916577699245,0.0,10938653.99878882,0.0,8444581.706423586 
 11/21  14:00:00,9.1,81.5,2.85,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.279748701034716,20.276159742832622,8.625174711596863,0.06807213141243744,8.967812492391712,0.0851371640072618,246.98433897667718,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  15:00:00,9.25,83.75,2.6,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.043973893943658,20.993933958789242,9.2673900188076,0.07314066234071523,8.766674745579166,0.08322763508335099,246.98433897667718,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  16:00:00,9.6,84.0,2.225,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.414740487949643,21.33704542516098,9.277454285471192,0.07322009216165237,8.207420913886544,0.07791828174541048,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  17:00:00,9.475000000000001,87.0,1.275,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.784599322995213,21.55590166293877,6.199978982045609,0.04893185334004919,5.802248411664962,0.055084445069953504,3282.164135532994,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,7278.665432212754,0.0,0.0,10909399.031481713,0.0,0.0 
 11/21  18:00:00,9.325000000000001,90.25,1.0,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.134067247417974,18.43604302265915,5.226877473017863,0.04125188209133765,4.748094685208189,0.04507669136475971,2608.127755360247,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,44.07269212580997,5648.667581936883,0.0,93168.62246673605,0.0,8389492.959492495 
 11/21  19:00:00,9.3,91.75,1.0,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.931990847498785,20.169132437751717,7.217870463033467,0.05696531874501577,6.7457520722814515,0.06404172712324216,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  20:00:00,9.524999999999999,90.5,1.0,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.886164073168395,20.424663864421422,7.494609000401272,0.05914941155617453,6.896752579419468,0.0654752712514558,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  21:00:00,9.674999999999999,90.0,1.0,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.410320546321127,20.02508049665378,7.2802829769044095,0.05745789460441153,6.5861985496944575,0.06252698376392796,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  22:00:00,9.850000000000001,90.75,1.375,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.963254378830516,19.637297872144117,7.273928917950871,0.05740774671169625,6.564678950986668,0.06232268448736414,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  23:00:00,9.975,91.75,1.125,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.684371926409085,19.39344162355342,6.927737707084538,0.05467551526272184,5.7956730422683895,0.055022020894247424,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  24:00:00,9.850000000000001,92.75,0.25,20.788470252187654,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.467540323995365,19.200709836305563,6.361603586908208,0.05020743693221659,5.630556448270827,0.053454463749691004,246.9843389766772,7.668333333333334,6.025667430871673,7.668333333333334,6.025667430871673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  01:00:00,9.725,94.5,0.75,20.885179476968887,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.270608953760295,19.022498606879196,6.527912377280776,0.05151998933977112,5.596702867178635,0.053133070111261976,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  02:00:00,9.025,96.5,0.625,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.071927096739017,18.83789386475829,6.714172287956526,0.05299000119928059,5.881958510336059,0.055841183878816175,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  03:00:00,9.399999999999999,97.0,0.875,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.90078719557441,18.677663153752402,6.58458019947452,0.05196722659214152,5.6597442345254825,0.05373156202170325,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  04:00:00,9.375,99.25,1.0,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.745571437651815,18.532416683074228,6.59136492408694,0.05202077341071122,5.582361086923132,0.05299691444355541,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  05:00:00,9.45,100.0,1.0,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.6116359985663,18.406323008149094,6.46563749564956,0.05102849970995593,5.647882698486104,0.05361895289433585,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  06:00:00,9.875,100.0,2.2,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.49339017871732,18.297567491684504,7.692939553472398,0.06071468807789028,5.574950337285822,0.05292655947038623,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  07:00:00,10.075,100.0,1.4,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.39313957351331,18.206792027635334,6.40098371979458,0.05051823522564432,5.015445042705556,0.04761481883486061,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  08:00:00,9.875,100.0,1.0,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.99108179924536,18.826700994064556,6.354322659427939,0.05014997395102329,5.3801589346519965,0.0510772804397073,246.98433897667718,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  09:00:00,10.175,100.0,1.375,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.756542186598693,19.603273903117426,7.104445415944571,0.05607013865080668,5.771239899879045,0.05479006148914398,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  10:00:00,10.45,95.5,1.5,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.58199335726337,20.44271124635429,7.539702751490309,0.059505303216651324,5.994760291085335,0.056912083132799246,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  11:00:00,10.5,94.0,2.325,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.13515330709633,20.980978553732296,9.006792382369806,0.0710839577351247,6.490044788764097,0.06161413478083555,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  12:00:00,10.5,94.0,2.6,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.58878826945653,21.427880248203145,9.355458027904067,0.07383571806873265,6.439855144343615,0.06113765247345926,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  13:00:00,10.875,91.75,1.775,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.85427497150181,18.852851563880183,4.551943936100175,0.035925130349376,3.5789269468802276,0.033977036284496116,4004.9860030276063,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,5500.838569377848,3745.328981117869,0.0,8006778.639854553,0.0,5499094.376898534 
 11/22  14:00:00,11.600000000000001,87.25,1.5,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.252782922554516,21.187043463433312,7.171704079616453,0.05660096159007322,5.680055868451873,0.05392439331811066,246.98433897667712,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  15:00:00,11.5,84.5,3.075,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.78236426633219,18.804521116014165,6.269911633049336,0.04948378008568893,3.3790338264150055,0.032079323392371156,3477.3820911945368,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,5194.228862813308,2612.087544552997,0.0,7578504.357173353,0.0,4031934.535602023 
 11/22  16:00:00,10.8,87.75,2.475,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.897329611277144,20.88561479965978,8.735348866336196,0.06894165461520646,6.008074806154325,0.05703848631686084,246.98433897667712,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  17:00:00,10.225,91.25,1.65,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.580001838300497,21.498347480054246,8.496421333832874,0.06705597612932633,6.77203562379873,0.06429125364245944,246.98433897667718,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  18:00:00,8.75,94.25,1.125,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.5088049636263,18.30426796067059,5.235176237409443,0.04131737810725776,4.39895739991384,0.04176210842222233,5637.158201852607,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,7357.530050929031,5677.641964530463,0.0,10969574.762576915,0.0,8400336.858062131 
 11/22  19:00:00,7.025,98.0,1.375,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.12065683986558,19.991916358388664,8.668506131211071,0.06841411429265665,7.146415257980388,0.06784547830352858,246.98433897667718,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  20:00:00,6.75,99.0,1.5,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.217328161598815,20.07553408172789,9.245515220100078,0.07296802071639694,7.6356802175838014,0.07249038263712185,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  21:00:00,5.45,99.75,1.125,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.850262362336217,19.687887846585586,9.414837024498254,0.07430435261753357,8.104690370288816,0.0769429951695309,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  22:00:00,4.550000000000001,99.25,1.0,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.443299576011214,19.264098981932253,9.521792208773247,0.07514847086471754,8.272145133398478,0.078532750044843,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  23:00:00,3.9499999999999997,98.25,1.0,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.07791646554217,18.888018348672233,9.633690118194064,0.07603159838961618,8.371785537937129,0.07947869995962478,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  24:00:00,3.425,99.5,1.0,20.981888701750123,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.736900840804303,18.538198827345127,9.710565040173911,0.07663831535087345,8.478385104342298,0.0804907176368275,246.9843389766772,7.68326388888889,6.611783944697338,7.68326388888889,6.611783944697338,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  01:00:00,3.375,97.75,1.375,21.05925608157511,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.427402891199264,18.263973966769033,9.970560567952306,0.07869026795767464,8.605429298838093,0.08169682920886756,329.2590096587096,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,8.09064500761809,73.14461973476284,0.0,21892.45597467123,0.0,195496.27657177334 
 11/23  02:00:00,2.8,99.25,1.5,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.2046096511063,18.11398478521104,10.27208924304196,0.08107001101003547,8.91981377989688,0.08468148161411668,525.3575422335612,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,143.20297524014802,195.84264577115,0.0,383596.89491383766,0.0,519046.57811956777 
 11/23  03:00:00,2.975,100.0,1.9500000000000002,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.097128508671148,18.05551329524092,10.756733435942468,0.08489494955221259,9.101142258396589,0.08640294851881772,663.385564985342,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,253.9305341408139,278.6851867981346,0.0,672120.9821851957,0.0,731918.7225038065 
 11/23  04:00:00,3.1750000000000003,100.0,2.1,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05929768203737,18.046960033701144,10.904546604135518,0.08606152967912843,8.951584529487455,0.08498310160459052,748.091803349751,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,324.70924159229617,327.63761977179274,0.0,854488.7108714783,0.0,857192.8873661642 
 11/23  05:00:00,3.425,99.25,1.65,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.049085880923936,18.050975321530196,10.195385830899514,0.08046464764920727,8.659061026348464,0.08220598940650964,808.6422851595025,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,373.79848798257575,364.4518117900431,0.0,980449.5528079043,0.0,951109.1185356434 
 11/23  06:00:00,3.125,99.75,1.5,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.046164773796356,18.053816874334366,10.169834204103418,0.08026298753735736,8.65799663537381,0.08219588446407759,884.4300950295324,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,432.51956764365286,409.9687668346772,0.0,1135726.065999662,0.0,1071162.4615846816 
 11/23  07:00:00,2.925,98.5,1.5,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050920836706,18.05989436133166,10.303116871197652,0.08131488915475188,8.749731860783868,0.08306678547116325,948.4194186266512,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,481.0502357413375,448.36151096082693,0.0,1265737.2553466,0.0,1173630.1856885254 
 11/23  08:00:00,3.65,98.0,1.125,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.356869122217564,18.332452727838817,9.630894481397416,0.07600953449389625,8.322610842294912,0.07901185320837409,246.9843389766772,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  09:00:00,4.725,98.75,1.0,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.8337964760224,18.78476209364975,9.101471408028521,0.07183118933241353,7.786643135237341,0.07392356990438333,246.9843389766772,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  10:00:00,6.875,96.75,1.0,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.633478462284682,19.58176821143309,8.436044390764732,0.06657946552632488,7.1876447552423715,0.0682368962188015,246.9843389766772,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  11:00:00,9.225000000000001,90.0,1.8250000000000002,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.54074541772289,20.478258141037884,8.740062607719707,0.06897885669326655,6.982477505510895,0.06628911265350874,246.9843389766772,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  12:00:00,10.475,85.75,2.85,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.344857045505357,21.25504813776222,10.266444041972342,0.08102545760886855,7.878513936440386,0.07479575801894726,246.9843389766772,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  13:00:00,11.225000000000001,81.25,2.725,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.060890718425235,19.99513271066366,4.665430007201337,0.0368207920610272,2.689491586117219,0.02553305908856538,5438.042785482019,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,7424.408834623354,5172.910231815772,0.0,11054410.141893677,0.0,7601282.828372749 
 11/23  14:00:00,11.4,80.75,3.35,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.330469185400027,20.212683704621963,10.46301061500153,0.0825768123394046,6.910035187955154,0.06560137152644556,246.98433897667726,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  15:00:00,10.875,84.75,5.550000000000001,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.81826683648538,21.42632574552847,12.241621887515699,0.0966140770120191,6.061179606910153,0.05754264406272782,3350.7421620559808,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,7528.198902739186,0.0,0.0,11156118.853571823,0.0,0.0 
 11/23  16:00:00,10.475000000000001,86.75,3.125,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.57212522134784,17.818481081311667,8.755148359443538,0.0690979173857322,5.349584681304117,0.050787019551236864,2690.195884385981,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5880.4027189231065,0.0,0.0,0.0,8777836.507561648 
 11/23  17:00:00,10.55,86.25,2.475,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.330144160952475,20.227005869993587,9.284041305908188,0.07327207864723635,7.253525806133224,0.06886234705638579,246.98433897667712,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  18:00:00,10.525,84.5,2.6,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.498734598232787,20.77306918952982,9.770901755176583,0.07711450846347606,7.7014591321445005,0.0731148638293775,246.9843389766772,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  19:00:00,10.8,85.5,2.6,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.13647175539664,21.08660235325675,5.8124550996524,0.0458734136527626,4.8975746197003955,0.04649579972696674,3310.594473153489,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,7434.377006007786,0.0,0.0,11011746.483036526,0.0,0.0 
 11/23  20:00:00,10.825000000000001,88.25,2.6,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.185089030721954,20.73909107827037,8.70437764057899,0.06869722161294922,6.876044438128959,0.06527867565773307,246.98433897667718,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  21:00:00,11.024999999999999,86.0,3.35,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.180197704668416,20.224186477898396,10.322636427219058,0.0814689425886858,7.522564146512166,0.07141649962464212,246.9843389766772,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  22:00:00,10.575,91.75,4.725,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.02052821708643,19.74872807780783,14.236836181588492,0.1123608292997709,9.352604989082153,0.08879024461385249,246.9843389766772,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  23:00:00,10.4,92.5,4.35,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.874905737882077,19.44438278518767,13.05495107294859,0.10303308335607822,8.756063990160609,0.08312690041421322,246.9843389766772,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  24:00:00,10.775,86.75,4.1,21.1366234614001,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.7613954570234,19.22567381615666,12.150543077435135,0.09589525925632117,8.258546275815679,0.07840364741593317,246.9843389766772,7.7829861111111125,7.08067715575787,7.7829861111111125,7.08067715575787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  01:00:00,11.200000000000001,79.75,4.85,21.156373615260087,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.65312014026903,19.038937263238527,14.343977708903674,0.11320641821489423,9.236330318487813,0.08768637500142702,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  02:00:00,11.149999999999999,80.25,4.725,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.54398504118651,18.870343810262007,13.906997916455705,0.10975765956933276,8.95072170450193,0.08497491025665985,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  03:00:00,11.325,76.5,3.8499999999999996,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.455018061434373,18.730964675368455,11.198941788931467,0.0883849733630777,8.227428078587682,0.07810822252126035,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  04:00:00,11.4,73.5,3.9749999999999996,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.3739064336078,18.606904475556547,11.501121782193449,0.09076985678855566,8.638799686547658,0.08201363558431593,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  05:00:00,11.475,73.0,4.325,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.292342254307158,18.49150040213053,12.450458451996779,0.09826226971957833,9.109466925386055,0.08648197989234267,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  06:00:00,11.649999999999999,73.0,4.55,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.2168006999387,18.389237092353127,13.046182286250907,0.10296387780136526,9.379425739912321,0.0890448711087935,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  07:00:00,11.7,73.0,5.800000000000001,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14720978652055,18.287122864841063,17.046583371355734,0.13453608792733227,12.459481847721733,0.11828580831891154,265.023763900312,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,25.476738517790924,0.0,0.0,64881.744531320954,0.0,0.0 
 11/24  08:00:00,11.7,74.5,6.2,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.758625061578922,18.89279260918514,18.636898726304448,0.1470872720423313,13.64168504201694,0.12950921729718923,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  09:00:00,11.55,78.75,6.2,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.533696160961036,19.66240065904376,19.039012651510838,0.1502608601578992,13.875371051268079,0.13172774763696787,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  10:00:00,11.649999999999999,79.25,6.575,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.37183646343144,20.500925451078345,20.649775498543995,0.1629734212205855,15.058910094542686,0.142963838681663,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  11:00:00,11.850000000000001,79.0,6.7,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.18537724105235,21.304058243219693,21.312743513879624,0.16820573794125337,15.527858748440563,0.1474158673666696,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  12:00:00,12.05,79.0,6.325,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.633236517281965,19.657972454888945,15.449432863162322,0.12193095899782745,12.158228080979526,0.11542581415994627,5792.968347682051,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,7601.49985646982,5848.470801373756,0.0,11264711.386751313,0.0,8666072.423898378 
 11/24  13:00:00,11.95,79.75,6.575,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.861998528766282,19.939786641793745,19.984811948038217,0.1577253552151921,13.32143819795573,0.12646890974071667,246.98433897667718,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  14:00:00,11.75,80.75,6.7,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.506164357050903,21.556409423418074,20.89416401199776,0.1649021991943403,16.424629880314217,0.15592948771679166,246.98433897667718,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  15:00:00,11.55,79.5,6.325,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.060866987033343,18.06213407247406,14.951862260237245,0.11800400185181842,12.767396195952411,0.12120903562632293,5880.189924336894,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,7697.509198709978,5940.045107863068,0.0,11425800.042851573,0.0,8818151.349734845 
 11/24  16:00:00,11.274999999999999,81.25,5.375,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.563289752887613,20.60366590649537,15.822374434771378,0.12487431128002513,13.392736796657509,0.12714579281519123,246.98433897667718,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  17:00:00,10.600000000000001,89.5,4.725,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.28502233718823,21.286276158512553,14.629181522131205,0.11545732119396657,12.477787890444105,0.11845959925877574,246.98433897667718,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  18:00:00,10.55,90.5,5.425000000000001,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.010726678698113,21.519451592007456,13.106809645540434,0.10344236475458567,11.333477933605963,0.10759593495344758,3434.7517783195003,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,7758.875855088327,0.0,0.0,11457962.781634174,0.0,0.0 
 11/24  19:00:00,10.6,90.0,6.075,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.64621359360082,17.474013445345413,14.96964596744153,0.11814435551354571,12.397328898040305,0.11769575072403518,2907.5339039966843,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,260.44568962531184,6151.953509920819,0.0,385205.30308341904,0.0,9173646.061874438 
 11/24  20:00:00,10.299999999999999,91.5,6.2,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.047598077925286,19.161414819728222,18.597208209974674,0.14677402412170712,15.637670991771781,0.14845838503510064,246.98433897667718,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  21:00:00,10.425,90.5,5.825,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.819138095910507,19.243664328967352,17.9785578703576,0.141891474072009,13.420233075997153,0.12740683253315085,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  22:00:00,10.649999999999999,90.0,5.4750000000000005,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.56213660704779,19.104267875691356,16.73634602961813,0.13208761380339218,12.056728648626132,0.11446221530835937,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  23:00:00,10.925,90.0,5.175,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.359533972218557,18.983976875767155,15.556087164225652,0.122772702596125,11.192878124071331,0.10626113128154932,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  24:00:00,11.225000000000001,87.0,5.1,21.17612376912008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.179422373556363,18.863676136960034,15.156670894877784,0.11962040508512423,10.91806526055581,0.10365215748194369,246.9843389766772,7.817500000000001,7.200375057939629,7.817500000000001,7.200375057939629,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  01:00:00,11.45,86.0,4.725,21.31031139220807,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.025737288839196,18.754570146596066,13.822025172787502,0.10908703248444832,9.92369180278646,0.0942119359975626,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  02:00:00,11.5,86.0,5.425000000000001,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.89406087098896,18.65801729666711,16.008878890232957,0.12634625315085077,11.616555869720468,0.11028337435901778,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  03:00:00,11.649999999999999,85.25,5.25,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.777400189703037,18.56912281452154,15.319470709965561,0.12090526374331179,11.109475665132377,0.10546933854153398,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  04:00:00,11.625,85.0,5.1,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.67338081625092,18.48625321706006,14.812376709110978,0.11690314545367067,10.724641358898815,0.1018158610102827,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  05:00:00,11.6,85.75,4.725,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.578507100989658,18.405097121893647,13.178488279387189,0.10400807125281114,10.608761445358333,0.10071573907836079,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  06:00:00,11.825,85.25,4.6,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.50407575511176,18.338659182020645,12.366659463453352,0.09760090621668166,10.428629058417963,0.09900562743374593,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  07:00:00,11.975,85.0,4.225,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.434882329801987,18.27898352572368,11.783383192005928,0.09299753755142541,8.767959550330726,0.08323983255435559,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  08:00:00,12.0,84.25,4.1,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.38291690533142,18.23724978689711,11.455124590378144,0.09040683493792062,8.27946961684713,0.07860228603805933,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  09:00:00,11.774999999999999,87.0,4.475,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.417594091964755,18.28612834059248,12.217183839105356,0.09642120555161662,9.8251346363953,0.09327626995344604,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  10:00:00,11.55,90.25,4.6,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.58236534108051,18.47619831089478,12.361886637178106,0.09756323782522514,10.427198688160844,0.09899204801654973,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  11:00:00,11.5,92.5,4.225,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.838573820850684,18.75036996517928,11.496931365400425,0.09073678492483746,9.745257987504857,0.09251794997711897,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  12:00:00,11.5,91.5,4.475,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.10103653253528,19.01495481735131,12.236314168419675,0.09657218710672606,10.353748241334333,0.09829473607529532,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  13:00:00,11.350000000000001,91.75,4.225,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.3097043494213,19.214788802733274,11.772314383703314,0.09291017962552259,9.998841587916003,0.09492538084123128,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  14:00:00,11.375,90.5,4.475,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.399723077232526,19.28936529676119,12.506944484264533,0.09870807223837576,10.603756346874018,0.10066822248600418,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  15:00:00,11.325000000000001,90.75,3.4749999999999996,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.341273779720304,19.22537687004027,10.068070679126409,0.07945984322122962,8.618303172969204,0.08181904910744808,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  16:00:00,11.225,91.0,3.1,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.172575333342998,19.05856236481467,9.34498520630256,0.07375306382552546,7.519949670938312,0.07139167874040608,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  17:00:00,10.975000000000001,91.75,3.1,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.99819839346322,18.8791473992945,8.997481986329344,0.07101047765802945,8.12517355574418,0.07713745511402506,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  18:00:00,10.9,90.5,3.475,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.836001537566823,18.706736318521454,8.785396815522677,0.0693366461009284,9.134845862638791,0.08672291833134876,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  19:00:00,10.9,90.0,2.475,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.692101940009685,18.555850181193403,7.449229789917057,0.05879126697559915,7.097484316586678,0.06738094566683482,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  20:00:00,11.575000000000001,87.0,3.5999999999999996,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.572743105618777,18.43480092010574,9.95649195573193,0.07857923479581087,8.706002323422842,0.08265163308060805,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  21:00:00,11.425,90.5,4.1,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.468193392159108,18.325456709793183,9.614579221592841,0.07588077020255363,10.234502395725329,0.09716265920332551,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  22:00:00,11.3,91.25,4.1,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.375125106288188,18.225809897627315,9.882324018791163,0.07799388206745014,10.197789010774702,0.09681411562277506,246.9843389766772,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  23:00:00,10.475,89.5,3.3499999999999996,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.267392517554935,18.136775516450903,9.952538035815023,0.07854802942720354,8.206502066050664,0.07790955853682786,267.25979983712455,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,0.0,28.939645556218526,0.0,0.0,0.0,72902.78093584541 
