Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 11/25  24:00:00,9.825,93.5,2.35,21.444499015296064,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.156107079681796,18.08109501106668,8.057329107404493,0.06359054560309892,6.88084102254364,0.06532421269302835,327.7147225797029,8.006111111111112,8.013633379685036,8.006111111111112,8.013633379685036,18.1,24.9,18.1,24.9,0.0,0.0,28.40771097346232,86.39010732081978,0.0,71904.6568937644,0.0,218392.29286174854 
 11/26  01:00:00,9.850000000000001,93.5,1.65,21.555424113766456,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10316507976032,18.068571321319872,6.6921487804668125,0.05281618592641581,6.161719244033345,0.05849713096599992,376.6847176875762,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,71.80899186834344,113.19671232909454,0.0,181433.45582626836,0.0,284970.1531863692 
 11/26  02:00:00,9.825000000000001,93.0,1.5,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07903864488242,18.06714932642848,6.42139748763058,0.05067934601275531,6.099782552170415,0.05790912644453214,421.2824867909543,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,110.33549871238091,138.1173201615604,0.0,279060.7613915377,0.0,347726.32088104996 
 11/26  03:00:00,9.875,89.25,2.7,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06448850331535,18.064198314540842,8.525485738759997,0.06728536000359883,7.677813976522912,0.07289038528526874,496.61279544505203,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,168.62901693117485,181.50832306146657,0.0,434571.79630923446,0.0,463131.3681359956 
 11/26  04:00:00,9.675,91.0,1.9,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06325560829924,18.06808696101516,7.213928115702126,0.05693420471027609,6.677803202094909,0.06339664515814891,528.3714358099924,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,194.52926185446876,200.09287360297756,0.0,501329.8852983812,0.0,510583.66948601033 
 11/26  05:00:00,9.525,95.0,1.9500000000000002,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.074524046573423,18.08049348368607,7.07322289171517,0.05582372233537666,6.748116799100573,0.06406417698325012,531.3466071920866,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,202.1316307452025,204.49539947028308,0.0,509570.930711437,0.0,513019.6715860959 
 11/26  06:00:00,9.425,96.0,2.1,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.080350153531903,18.085592156857903,7.475481302411959,0.058998450768169244,6.938762260035626,0.06587409594494094,546.830054957298,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,215.41932190526379,213.74449752983156,0.0,542495.1541792897,0.0,535774.3155016585 
 11/26  07:00:00,8.950000000000001,95.25,1.65,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.073194856563312,18.07774817775649,7.549142628813709,0.059579805193847424,6.441367601816228,0.06115201119695053,600.1003932274755,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,251.3997640714237,242.06917876588406,0.0,647864.0019525726,0.0,622003.8894075723 
 11/26  08:00:00,8.575,95.75,1.125,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07260563308398,18.077238508970453,7.164791294469174,0.05654640408431755,6.341376168664789,0.060202728743647946,639.6692289636395,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,281.0668994391094,267.96677446346087,0.0,724069.0448787827,0.0,688093.3899871544 
 11/26  09:00:00,8.575,96.0,1.0,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.091757873033337,18.095372395804965,6.9144497330486,0.05457064310128454,6.294808302072049,0.059760630283300115,623.3738294077866,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,268.48514303796617,256.84184915599235,0.0,692868.4443572911,0.0,660693.3536443969 
 11/26  10:00:00,8.75,93.75,1.375,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12317609368717,18.12421341439537,7.12728403721656,0.05625038701451987,6.581185812988609,0.062479394657062357,547.726634327383,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,211.20396369539606,207.0767485669817,0.0,546892.422348451,0.0,534631.1983262602 
 11/26  11:00:00,8.95,93.0,1.125,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.144362240906553,18.142467702524357,6.905132307613648,0.05449710754637215,6.2202569169797615,0.05905286643286775,456.7166807049589,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,143.53169915194846,147.35294608646973,0.0,372641.9045096269,0.0,381594.69461297384 
 11/26  12:00:00,9.600000000000001,90.0,1.375,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.18647212313048,18.176642393379073,6.702647943672028,0.05289904806443896,6.154214325523226,0.05842588198765662,324.9829298747867,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,49.9418045116952,58.0972466764253,0.0,129795.7195539871,0.0,150700.32124681806 
 11/26  13:00:00,9.875,82.25,2.325,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.44068131714362,18.388767675588163,8.011052779026027,0.06322532073380686,7.126007169410904,0.06765173130167178,246.9843389766772,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  14:00:00,10.275,75.5,3.7249999999999996,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.50714115843663,18.43100398812538,11.330901243703135,0.08942643184324654,8.262870128139546,0.07844469650396356,246.9843389766772,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  15:00:00,10.475,70.25,4.1,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.452081313933263,18.35815749988336,12.30177639913801,0.09708883212795888,8.38745063501999,0.07962741871803602,246.9843389766772,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  16:00:00,9.45,71.25,3.3499999999999996,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.33637952389614,18.20986091205844,10.771874326876823,0.0850144454177281,8.349206914008825,0.07926434668115545,267.7141712005408,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,0.0,28.67791122274295,0.0,0.0,0.0,74539.16773588068 
 11/26  17:00:00,8.275,75.75,1.9,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10641688353126,18.051969303249916,8.427573957312038,0.06651261465334063,7.29946904537889,0.06929851553091641,444.5800031797851,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,114.83977812837142,159.69805220752212,0.0,298455.97697675653,0.0,412125.2055956244 
 11/26  18:00:00,8.075,75.5,2.7,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.036019869419945,18.020234462345655,9.82585090024198,0.07754818146709228,8.535420718834775,0.08103219310472125,623.9830543670304,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,256.3006471669927,270.2772400027157,0.0,661756.7766172828,0.0,693996.7717487606 
 11/26  19:00:00,9.075,72.0,3.475,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.047177505145285,18.04884146159215,10.50375469475918,0.08289837525775479,9.75516770655155,0.09261202926083058,666.2586373326374,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,292.5589583316021,293.7840524081832,0.0,753946.4200677827,0.0,753834.5626541991 
 11/26  20:00:00,9.700000000000001,74.75,4.35,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063318239066405,18.069958170160227,12.73241778152979,0.1004875663859899,11.216483699518156,0.10648523406581328,694.0589770166935,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,318.54622005497345,307.5661657380141,0.0,819434.8001105615,0.0,788318.2458462517 
 11/26  21:00:00,9.725,75.25,5.425000000000001,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07274828000492,18.079522866015772,15.950688066965538,0.12588699597625327,13.4881146567604,0.128051275676829,737.9359379305672,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,354.6556061663009,333.4199892428562,0.0,911614.2411569385,0.0,853925.9437754585 
 11/26  22:00:00,10.0,72.75,5.25,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.085965927854676,18.091131328475726,15.335606322055146,0.12103261020797013,12.977261095380424,0.12320141697652723,726.161954884971,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,346.07219616648115,324.44815428029244,0.0,890950.865617851,0.0,832249.1018659575 
 11/26  23:00:00,10.025,73.5,5.7,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09122993616603,18.094695047441743,16.68992107386745,0.1317212159280624,14.084414876575961,0.13371233400683696,738.0953196332572,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,355.5890868374247,331.79738800875174,0.0,915298.6206066296,0.0,850814.6737585587 
 11/26  24:00:00,10.0,75.5,6.5,21.66634921223685,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093060724184454,18.095412764174142,19.671555040659797,0.15525304989061167,16.60065847574527,0.15760063945105196,765.4413337726658,8.078125,8.685906703748028,8.078125,8.685906703748028,18.1,24.9,18.1,24.9,0.0,0.0,376.8665322347171,349.6739342676484,0.0,968987.3328945942,0.0,895464.0928271969 
 11/27  01:00:00,9.7,81.25,5.5,21.691083041013165,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093644093759615,18.095360029166933,16.227660270679607,0.12807293294324207,13.723102975497437,0.13028216967122047,751.3907095749324,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,366.0393847505532,340.31980468409074,0.0,941797.1783726658,0.0,872126.4526940542 
 11/27  02:00:00,9.75,80.75,5.550000000000001,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095132888366514,18.09647673004721,16.24408588747597,0.12820256820078518,13.717272239481918,0.13022681477515666,754.784605858551,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,368.75036324653036,342.28776777915544,0.0,948887.5802623644,0.0,877240.7974235325 
 11/27  03:00:00,9.875,80.0,6.075,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.096282677350015,18.097359315478418,18.070712787857275,0.14261878474849948,15.249477236431163,0.14477301411068977,769.3082958746721,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,380.12477741697313,351.6441628627641,0.0,977663.4476111347,0.0,900693.2483317598 
 11/27  04:00:00,9.525,86.0,5.0,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09286907060752,18.09396714921175,14.721954532242819,0.11618951001877426,12.482960262188794,0.11850870388288644,763.3716392008016,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,375.49475815020736,347.7023584452959,0.0,966091.0265026484,0.0,890916.6565278517 
 11/27  05:00:00,9.4,86.5,5.425000000000001,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08766384637191,18.089132061585424,15.995348750332191,0.12623946975316316,13.526265843449352,0.1284134692263668,802.6406962733421,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,405.8850376032777,373.43261140215304,0.0,1042860.6670819228,0.0,955361.2900506139 
 11/27  06:00:00,9.625,83.0,5.25,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.091122701929763,18.092704328470752,15.416955076880917,0.12167463582645326,13.049988953802561,0.12389186892516413,802.8163631894286,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,405.9622418617925,373.09760263344117,0.0,1043727.3620072668,0.0,955126.3102151847 
 11/27  07:00:00,9.475000000000001,86.5,6.300000000000001,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09430952424357,18.09563220988081,19.01339019356676,0.15005864102813085,16.0448780438136,0.15232426131251064,835.090753722207,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,431.18000971488436,394.16567531750877,0.0,1107219.8959552348,0.0,1007694.1014394213 
 11/27  08:00:00,9.625,86.5,6.7,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.40472023813172,18.382231156032848,20.525937897736497,0.16199606253304094,17.319571548442017,0.16442573980067177,246.9843389766772,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  09:00:00,9.850000000000001,83.75,6.7,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.866562859284386,18.82690942471922,20.562917744959613,0.16228791714514512,17.34972510704586,0.16471200676560172,246.9843389766772,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  10:00:00,9.675,87.5,5.125,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.626996984083814,19.606750381792196,16.10667552371701,0.1271180897233053,12.277002906915262,0.11655341934172314,246.9843389766772,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  11:00:00,9.975,84.5,5.35,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.68709696680683,20.698603401171965,17.14169271784677,0.13528671572901424,12.57071342628044,0.11934180064196397,246.9843389766772,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  12:00:00,10.549999999999999,78.5,6.425000000000001,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.177826120761445,19.11465615147752,15.790110526471192,0.12461967608953606,12.458448105804589,0.11827599434753161,5773.595270547859,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,7598.029312898205,5856.611327007869,0.0,11214823.941831235,0.0,8645018.051124955 
 11/27  13:00:00,10.925,74.0,5.5,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.121673201976215,20.076424817819962,16.525411738942772,0.1304228652928563,12.07411160448513,0.1146272427958491,360.200777137409,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,91.11073212726599,96.83805708088268,0.0,200311.09142488663,0.0,206784.90736144074 
 11/27  14:00:00,10.925,75.25,5.1,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.02143625743445,19.681876788150266,12.074166289281575,0.09529247369731583,9.589661169291652,0.09104077013616396,5633.75334420156,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,7404.125720855663,5696.846076935014,0.0,10941071.758504128,0.0,8416538.039615784 
 11/27  15:00:00,10.15,78.25,3.9749999999999996,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.27971046157329,19.971049505340932,12.055477077304497,0.095144973555436,7.533548991200028,0.07152078576182197,246.98433897667718,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  16:00:00,8.175,88.0,2.025,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.542217159448093,21.25222005771874,9.886012234489254,0.07802299042897007,8.29529714004553,0.07875254681118701,246.98433897667718,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  17:00:00,7.675000000000001,91.75,1.9500000000000002,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.2356857678046,18.941713285091186,3.5332951533805654,0.02788568812136219,3.042773126659844,0.028886986089540614,5580.36209703255,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,7410.223541252759,5519.12224141698,0.0,10982319.89204648,0.0,8182440.036954651 
 11/27  18:00:00,7.7,88.25,3.225,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.461885971817996,18.94643961198089,11.399159359959295,0.08996514272332969,8.401013587883263,0.079756180480542,353.1612990238874,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,210.9173536231769,0.0,0.0,0.0,381625.7507387979 
 11/27  19:00:00,7.4750000000000005,90.0,2.025,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.814582282759737,19.972850511500326,9.55468225155059,0.07540804767202437,8.566006007590794,0.08132255875935997,246.9843389766772,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  20:00:00,7.175,91.0,1.125,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.62592635231632,19.968218736028806,8.90030825378442,0.07024355718246608,7.7238827390326765,0.07332774543220903,246.9843389766772,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  21:00:00,6.95,91.75,0.25,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.072914757104662,19.502708170573946,8.19566788728407,0.06468235138307196,7.227597520530773,0.06861619330310027,246.9843389766772,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  22:00:00,6.3,94.25,1.125,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.517620411967727,19.014253188950978,8.327602290030104,0.06572361214611183,7.742376899233086,0.07350332229128081,246.9843389766772,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  23:00:00,5.2,96.5,1.125,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.08288811975969,18.6199275572002,8.559382307623494,0.06755288057764638,8.008917113726598,0.07603375855710565,246.9843389766772,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  24:00:00,4.3,98.5,0.25,21.71581686978948,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.745847165609874,18.321829318961942,8.80309567615112,0.06947633013132029,7.826816158084094,0.07430495803417231,276.2608512119702,7.948055555555558,8.835808696331755,7.948055555555558,8.835808696331755,18.1,24.9,18.1,24.9,0.0,0.0,0.0,29.74696892300056,0.0,0.0,0.0,79206.77487473976 
 11/28  01:00:00,2.75,99.0,0.0,21.71497893281053,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.41149655980306,18.130324028808253,9.400038870816141,0.0741875617239235,8.346674291074375,0.07924030287623407,419.23615781712635,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,23.53431738597379,180.49145321556898,0.0,64311.07570422112,0.0,480331.9047638469 
 11/28  02:00:00,1.1749999999999998,96.75,0.0,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.177801077209878,18.04331008017789,10.101273505406645,0.07972188859762921,8.97559039317338,0.08521100458042755,666.6447476739302,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,203.06289287329898,320.9480553343638,0.0,555030.9396783046,0.0,861433.6389664256 
 11/28  03:00:00,4.0249999999999995,98.25,1.9500000000000002,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.100938115730205,18.051141232546666,9.380585612426804,0.07403403152821644,9.182667832510418,0.08717692279403855,696.7549794435167,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,257.64728217371777,343.2673206609825,0.0,678131.5696039749,0.0,893681.8124074213 
 11/28  04:00:00,6.6,93.0,2.6,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08809646100015,18.077609564708204,8.748880178428116,0.06904844726413278,8.950676594360065,0.08497448199731014,660.9754620019934,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,257.82101822078545,318.7951526316667,0.0,668137.6033768996,0.0,820625.5739818809 
 11/28  05:00:00,7.025,91.0,2.225,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.077870547748002,18.08282793600203,8.087127070886517,0.06382571891306608,8.28202560439371,0.07862655165814653,674.7931725569091,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,277.6648488916046,318.76999016171214,0.0,718144.6708253543,0.0,820313.3454660724 
 11/28  06:00:00,6.925000000000001,92.5,1.65,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07608295850339,18.08577789100972,7.929814841892698,0.06258416971749411,7.585813359146359,0.07201696474296793,692.1389101699538,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,297.7764521373116,322.7286725651136,0.0,769946.4486306574,0.0,830893.9822389861 
 11/28  07:00:00,8.25,90.75,2.325,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093345898951668,18.102177107728302,7.747169775120819,0.06114268715014252,7.880493863163215,0.07481455472620079,654.2476768201735,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,272.2740411823829,295.939193639207,0.0,703230.8264297593,0.0,761344.0773086939 
 11/28  08:00:00,8.925,90.75,4.475,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.573355228010648,18.512386691342755,10.832374995707934,0.08549193249676365,12.343820287804798,0.11718775935721235,246.9843389766772,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  09:00:00,9.225000000000001,92.5,3.2249999999999996,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.218513325365883,19.09750879755334,9.278766369197678,0.07323044746909135,9.504285362953423,0.09023024315061015,246.9843389766772,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  10:00:00,9.524999999999999,92.25,2.6,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.10581659563475,19.996075930106684,8.28755568161935,0.065407553853786,8.45769600201782,0.08029430279215312,246.9843389766772,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  11:00:00,9.975,87.5,3.35,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.366224504045952,21.29423067244419,9.798384349015464,0.07733140827152743,10.123520231691828,0.09610903473144708,246.9843389766772,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  12:00:00,10.1,86.0,3.225,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.457807549224697,18.445402318146478,5.80800435760235,0.04583828723412824,5.928849834710112,0.05628635313019585,5637.717905256219,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,7404.186524970934,5696.604428127303,0.0,10948820.357424024,0.0,8423153.814515654 
 11/28  13:00:00,10.475,85.25,3.1,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.57641237265474,21.444878585641643,9.056947019674512,0.07147979123133884,9.306278782337932,0.08835044038458661,246.98433897667718,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  14:00:00,10.375,85.75,3.475,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.44009415923496,18.370409641807868,5.999135999525844,0.047346748068967645,6.409606487621714,0.06085048268143731,5661.654050366221,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,7433.612714908381,5719.248892783256,0.0,10997558.67680326,0.0,8460636.89958372 
 11/28  15:00:00,10.149999999999999,86.0,3.225,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.913315476954793,20.78987177425357,8.26439383127883,0.06522475448184803,9.597717874463875,0.09111725757724144,246.98433897667718,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  16:00:00,9.95,86.75,3.1,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.429939399487424,21.493675634715576,5.885619793559466,0.046450848525090044,8.080472387200821,0.07671307840891213,3278.3017848968693,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,7365.52061858074,0.0,0.0,10895462.805312665,0.0,0.0 
 11/28  17:00:00,9.75,87.0,2.725,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.24265261703342,18.023310200967195,4.572530775907495,0.03608760706568488,5.665326284929852,0.05378455598663914,2684.041580733505,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,166.7340519967047,5729.184463612305,0.0,242384.1319019464,0.0,8513163.120965376 
 11/28  18:00:00,9.7,87.75,2.975,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.111947221277738,20.145656442063597,7.891313109926992,0.06228030399353933,9.304158879911142,0.08833031479869352,246.98433897667712,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  19:00:00,9.925,84.25,3.1,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.329499771258284,20.65517005275766,8.356286650043273,0.06594999660666923,9.70653022322408,0.09215028260873852,246.9843389766772,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  20:00:00,9.774999999999999,88.25,3.1,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.1380647103663,20.567114261311826,8.55162116650278,0.067491627624988,9.751114797316056,0.09257355240835607,246.9843389766772,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  21:00:00,9.850000000000001,85.5,4.225,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.612986242337314,20.08599546186887,9.248383612604924,0.07299065881916716,12.092512469453599,0.11480193394377677,246.9843389766772,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  22:00:00,9.825000000000001,86.25,3.8499999999999996,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.122525995645162,19.631519858991926,8.59386812622053,0.06782505166448205,10.9371296785934,0.10383314816239628,246.9843389766772,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  23:00:00,9.649999999999999,89.25,2.85,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.812690610342052,19.355148640156045,8.042231949980797,0.06347139489387116,8.721107871916743,0.0827950396873626,246.9843389766772,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  24:00:00,9.45,90.0,2.6,21.714140995831585,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.564844350653672,19.135510086015614,7.581774576164857,0.05983734504464539,8.23781781210523,0.07820685888851556,246.9843389766772,7.967638888888891,8.830730290398737,7.967638888888891,8.830730290398737,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  01:00:00,9.475,88.5,2.6,21.700545646248425,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.348500948687494,18.93989601972424,7.375043178444258,0.0582057668629545,8.16126684787815,0.07748011175794783,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  02:00:00,9.5,88.0,2.6,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.156296372021526,18.76566964931031,7.605477839501413,0.06002441738934587,8.072729432762298,0.07663956960367194,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  03:00:00,9.575,86.5,2.6,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.985019446194357,18.60910015876192,7.273935371964252,0.057407797648455425,7.988848052853787,0.0758432301614183,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  04:00:00,9.525,86.75,2.225,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.83048986696305,18.467855178057434,7.1573950281944025,0.056488030819235674,7.350237247917001,0.06978049045953005,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  05:00:00,9.274999999999999,88.5,1.65,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.68408037949709,18.336107467399803,7.184498939756913,0.0567019419678636,6.613492691629034,0.06278610446257023,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  06:00:00,8.825,91.25,1.125,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.52117894703866,18.193727976761203,6.550796499546996,0.05170059680921403,6.245376330156276,0.0592913410442838,260.6454016773435,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,18.91946811174062,0.0,0.0,0.0,49121.56415537532 
 11/29  07:00:00,8.7,92.0,2.575,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.360561334518675,18.107349744200476,6.798361154374292,0.05365444172018376,8.119256119908293,0.07708127712126597,315.36932060957383,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,95.30014927327228,0.0,0.0,0.0,245892.97481995658 
 11/29  08:00:00,8.55,92.0,2.35,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.892678568799553,18.651343558648836,6.845587810522469,0.05402716682442614,7.924797282185184,0.07523515534140722,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  09:00:00,8.725000000000001,92.0,2.1,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.60244637117003,19.346059528905023,7.089870085435774,0.055955106335873916,7.82779747483489,0.07431427430000931,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  10:00:00,9.55,89.0,2.85,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.414429803660205,20.157876231841332,7.620744196181632,0.06014490346329493,9.105420060606649,0.0864435604237452,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  11:00:00,10.55,82.0,2.725,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.238358215266622,20.97486252938046,7.721667599401771,0.060941417319107564,8.862261568570887,0.08413510176297698,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  12:00:00,10.649999999999999,78.5,2.975,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.977307086287755,19.60264501133598,5.42792383522546,0.04283859248803106,6.424756003995481,0.060994306703319845,5139.868953995047,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,6324.863799917511,5661.975093752061,0.0,9207620.477938015,0.0,8375500.686705226 
 11/29  13:00:00,10.6,76.5,2.725,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.84689047436779,20.450326156334135,6.7248758771788495,0.05307447672081954,7.944318708894221,0.07542048469667562,246.98433897667718,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  14:00:00,10.6,75.25,2.225,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.36063874942508,20.22423075477242,2.0664009593782007,0.016308576041764285,3.725754926092879,0.0353709679437149,3737.1696658805145,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,4329.1575989004505,4271.871815361194,0.0,6353570.961327159,0.0,6189339.936432416 
 11/29  15:00:00,10.45,74.25,2.475,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.756221078623135,20.523324381475952,5.047697424128319,0.03983774635005273,6.3441713783999045,0.06022926545255611,3223.254971000605,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,7229.08496475267,0.0,0.0,10697392.457104294,0.0,0.0 
 11/29  16:00:00,9.575000000000001,74.0,2.225,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.006427558218192,19.49736529644823,4.519507431998585,0.03566913298774638,5.443534695258429,0.05167894695865078,2517.183049024098,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5502.109206025227,0.0,0.0,0.0,8155382.022837357 
 11/29  17:00:00,8.399999999999999,79.25,1.275,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.457883169619578,19.455571918552526,7.556190573318226,0.059635429412549235,7.191247055630397,0.0682710951540713,246.98433897667724,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  18:00:00,7.35,85.5,1.0,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.77423808469023,20.82853662146094,5.567925351440925,0.04394352101741448,5.590453885388365,0.05307374454128514,3175.441631753963,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,7079.103098087073,0.0,0.0,10525032.620456593,0.0,0.0 
 11/29  19:00:00,6.875,87.75,1.375,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.713278494074967,21.013980550442085,8.094230145950217,0.0638817782365391,7.938695179898993,0.07536709694902005,246.98433897667712,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  20:00:00,6.2,90.25,1.5,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.91266642191424,20.64665016576832,8.660399129223578,0.0683501317157111,8.455248086957152,0.0802710631731075,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  21:00:00,5.25,91.75,1.125,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.537413877641995,19.981990308730925,8.802580511564726,0.06947226431786181,8.267089107825464,0.07848474996915009,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  22:00:00,5.449999999999999,92.0,1.15,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.143699983859538,19.426389921544914,8.447710930325929,0.06667154090342658,7.974776642539732,0.07570964128801828,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  23:00:00,6.125,91.25,1.425,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.894341883617372,19.09154621801506,8.29649656632434,0.06547811765091852,7.856307752966057,0.07458494055526443,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  24:00:00,5.175,92.5,1.5,21.686950296665266,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.648417320039883,18.78429090318384,8.40009892932459,0.06629577455696468,8.205739004341574,0.07790231430531325,246.9843389766772,8.065208333333334,8.748334232318989,8.065208333333334,8.748334232318989,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  01:00:00,4.2,96.0,1.125,21.681642766998742,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.387488119777654,18.47245411747788,8.616146799191952,0.0680008807699686,8.128896219747428,0.0771727967378667,254.6449345162738,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.2169309361172946,0.0,0.0,582.7472528152729,0.0,0.0 
 11/30  02:00:00,3.625,95.5,1.0,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.189584920281987,18.22701730009358,8.822307684252003,0.06962795631674487,8.191592686548397,0.07776801428743504,421.5561336463917,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,114.29762799584044,82.8125814645548,0.0,304450.0266016634,0.0,220726.18180222748 
 11/30  03:00:00,2.825,95.75,1.375,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.080734413917277,18.093813544223252,9.36266151624427,0.0738925698800082,8.85556824772285,0.08407155779890815,608.2188451203162,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,244.93987324648603,208.28056250815848,0.0,651094.6416872302,0.0,552381.1055521417 
 11/30  04:00:00,3.65,96.75,2.325,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05780435466015,18.06103687626738,8.918068330953123,0.07038372434978124,9.601010811587809,0.09114851952972136,678.3756551258618,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,291.0126107527102,264.71571624257626,0.0,765212.1437308517,0.0,693053.701588081 
 11/30  05:00:00,4.824999999999999,93.25,2.975,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06621256906771,18.066022400668288,8.652258576296873,0.06828588434599098,10.211543044420942,0.09694469143703244,680.8877318952187,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,297.5416477376733,283.69925446321156,0.0,777072.9752162172,0.0,737005.5856054572 
 11/30  06:00:00,4.725,90.5,3.475,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.065800823717165,18.065105401484654,8.797691954910894,0.06943368255203283,11.176387423110661,0.10610457453892402,746.3921269632228,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,329.7753149773316,324.12725905260595,0.0,862745.0162093439,0.0,842528.4522254246 
 11/30  07:00:00,4.675000000000001,91.5,2.85,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07026838634485,18.07036587840329,8.396614483057917,0.06626827439701481,9.97732865527318,0.09472114484987407,768.2137671022092,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,348.7285411015338,335.323492044516,0.0,912387.1359916332,0.0,872109.6372410442 
