Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 11/30  08:00:00,4.8500000000000005,92.0,2.6,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.418526493669447,18.39086670297565,8.276869880639932,0.06532321872170571,9.52692856768422,0.09044520953582966,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  09:00:00,5.125,91.25,2.6,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.84687673663076,18.78795878746907,8.679736831704972,0.06850274991401359,9.720628425013093,0.09228412583069895,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  10:00:00,5.3500000000000005,89.5,3.35,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.390404159379344,19.29170478649204,9.279810384625035,0.07323868711150372,11.281466984533093,0.10710216183930778,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  11:00:00,5.775,88.25,3.225,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.89269283473756,19.75397434999347,9.390531148080091,0.07411252429301196,11.078681013678471,0.1051769852732646,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  12:00:00,6.05,88.75,2.725,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.275114070138507,20.118032453378714,8.993632957536265,0.07098010011756521,10.150961559865056,0.09636955276293396,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  13:00:00,6.4,89.0,2.975,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.567041420515878,20.39028972943169,9.101913841909273,0.0718346811361484,10.574910150305369,0.10039436714276029,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  14:00:00,6.725,89.75,3.1,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.804869089767806,20.6064518249585,8.965012269591,0.07075421817359659,10.703760072563291,0.10161762164020909,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  15:00:00,7.1,88.5,2.725,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.10313509334675,20.88199453922216,8.909141390453215,0.07031327060395698,10.054607127412957,0.09545479867708964,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  16:00:00,7.2,86.5,2.975,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.2419495144769,21.00888810326798,9.149678952019563,0.07221165585968478,10.58337167204504,0.10047469776572018,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  17:00:00,7.125,86.0,2.35,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.343667059643494,21.098479364367783,8.971185321526919,0.07080293751165623,9.652105773639587,0.09163359659481807,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  18:00:00,7.175000000000001,87.5,2.85,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.37178322096503,21.110882606275496,9.013203772297404,0.07113455809886007,10.400437499073385,0.09873798697922304,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  19:00:00,7.8,87.25,3.475,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.36797159676987,21.083869474286246,9.089533746578972,0.07173697419056159,11.329444682571403,0.10755764472881332,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  20:00:00,7.85,87.0,3.6,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.985242876323923,20.677540478942007,9.081351083590917,0.07167239447723965,11.399014970393285,0.1082181198457216,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  21:00:00,7.6499999999999995,87.0,3.225,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.343545395247034,20.020153547786716,8.6766193445158,0.06847814589093998,10.446697847337258,0.09917716597192787,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  22:00:00,7.225,87.75,3.8499999999999996,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.77190050243206,19.44041587752632,9.056585689294325,0.07147693951761178,11.684886842084971,0.1109320838638059,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  23:00:00,6.35,88.0,3.3499999999999996,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.33515940813455,18.99807605645042,9.049496863129491,0.07142099265016992,10.833412683337794,0.10284849657173151,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  24:00:00,5.125,89.5,2.725,21.676335237332214,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.001958144647382,18.66903966796526,9.245302867756733,0.07296634477624439,10.092527746715625,0.0958148033033647,246.9843389766772,8.027013888888892,8.71616738585519,8.027013888888892,8.71616738585519,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  01:00:00,3.6,90.75,0.65,21.580376713598994,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.67080453683548,18.35800092745124,9.204754460572207,0.07264632615694398,8.42405636328874,0.07997494024503782,268.29126419489694,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,18.553008499713595,0.0,0.0,0.0,50228.66307546967 
 12/01  02:00:00,2.15,92.5,0.0,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.354912737759246,18.150252375523586,9.679544117504737,0.0763934901276079,8.596284299094563,0.08161000989326839,411.05273214322125,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,35.882039084710065,154.29028650074844,0.0,98693.61532589303,0.0,416153.2875876948 
 12/01  03:00:00,1.05,93.75,0.0,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.147822772510875,18.04986616134424,10.118528735397486,0.07985807137916859,8.990614949981639,0.08535364228145066,663.39285567007,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,221.46519818343512,296.1000236707812,0.0,605872.1743645469,0.0,798683.1634286827 
 12/01  04:00:00,0.42500000000000004,94.75,0.75,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.047461206143765,18.0139623678883,10.566305334927762,0.08339204124596516,9.47765113396932,0.08997738742652465,888.2075979835219,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,394.34213318565594,425.8001436479967,0.0,1073977.087904518,0.0,1147522.3504238524 
 12/01  05:00:00,0.075,95.0,1.375,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.018979889861328,18.018255388094527,10.772623632125562,0.08502035913044298,10.107592355253459,0.0959578212410032,1053.8884390896103,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,520.5294671859197,521.7927097020729,0.0,1416365.2750257202,0.0,1407154.847220627 
 12/01  06:00:00,-0.15000000000000002,94.25,1.125,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02604648318013,18.03759482058319,10.774684781635113,0.08503662626067122,10.000340951402265,0.09493961525515829,1154.497299100277,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,598.7224515223465,575.4041458297584,0.0,1632590.3906266405,0.0,1556452.1064994927 
 12/01  07:00:00,-0.05,97.0,1.0,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.040760730692917,18.054209602571063,10.750822623435587,0.08484829987621452,9.885435748277759,0.09384874687092318,1217.315651965397,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,651.2121079208426,611.9852357436665,0.0,1768268.6675830102,0.0,1648855.5028998363 
 12/01  08:00:00,0.0,95.75,1.8250000000000002,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.246015104023073,18.217038932180778,10.929715008050891,0.08626016529591948,10.702431693952743,0.101605010494768,246.9843389766772,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  09:00:00,-0.07500000000000001,95.0,2.1,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.691647630088774,18.700464111263766,11.008052772163492,0.08687842738933069,11.089929079179125,0.10528377033351269,246.9843389766772,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  10:00:00,0.275,98.0,1.65,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.773410047129573,19.93931366775649,11.1405033599607,0.08792376201960359,10.714204730889675,0.1017167794437077,246.98433897667718,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  11:00:00,0.925,96.75,1.5,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.948055276860615,21.11222470557578,11.618011407982479,0.0916923802426908,10.780365755324722,0.10234488824872497,246.98433897667718,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  12:00:00,3.2,90.75,1.125,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.670021686218192,18.600407035345945,7.519685072436116,0.05934731846565064,6.811610986978217,0.06466696780781664,5209.067508956601,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,6626.907125730496,5094.1180604330075,0.0,10080674.368877472,0.0,7748025.043050247 
 12/01  13:00:00,5.775,77.75,1.8250000000000002,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.501981727991677,20.346060321315125,8.60507372141181,0.0679134891482341,8.390489074695088,0.07965626456390584,507.31692729908485,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,307.2835879489465,304.15438809402684,0.0,480023.7499418535,0.0,455469.1816719041 
 12/01  14:00:00,5.949999999999999,72.5,2.475,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.547646248266428,19.328227792877755,2.792573218513904,0.022039717161200262,3.9727082279513155,0.03771545315460595,5353.433865870914,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,6990.374237077313,5159.777620185181,0.0,10536348.785005772,0.0,7811469.511813491 
 12/01  15:00:00,4.975,74.25,2.375,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.584613054444866,20.093473615961965,6.153702891665031,0.04856663034909863,7.238033026114083,0.06871526421377094,3186.8426011406564,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,6629.174406808337,277.55253093982896,0.0,10142727.519658688,0.0,422212.25725287147 
 12/01  16:00:00,3.95,77.25,2.1500000000000004,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.27778846376774,21.189527262584253,9.947266669260566,0.07850642642566255,9.925942778781453,0.09423330594844248,470.7466185688329,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,534.5088162913532,0.0,0.0,804236.3322126444,0.0,0.0 
 12/01  17:00:00,2.875,81.0,1.275,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.25835771133697,21.205363854109873,10.372472564443562,0.08186226239908609,9.700673179393636,0.09209467795580747,246.9843389766772,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  18:00:00,2.0,84.25,1.0,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.457955047341258,21.086343117523985,10.73813137431606,0.08474813722366084,9.858314726167597,0.09359126970919657,246.9843389766772,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  19:00:00,1.2750000000000001,87.25,0.625,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.457755060549825,20.919450514794715,10.97269415309194,0.08659936793320575,9.89912214650364,0.09397868057899457,246.9843389766772,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  20:00:00,0.35000000000000003,90.25,0.5,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.0156851165985,20.344666431640334,11.158604800955485,0.08806662331938628,10.01177109753762,0.09504812892300965,246.9843389766772,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  21:00:00,-0.19999999999999998,92.5,0.5,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.281112105588026,19.505520005192214,10.963705689806257,0.08652842863348859,9.835546944062934,0.09337512063150667,246.9843389766772,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  22:00:00,-0.6,93.0,0.875,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.60763137402198,18.763315387371094,10.828753792280867,0.08546335301358784,9.869081321639433,0.0936934838673609,246.9843389766772,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  23:00:00,-1.075,96.75,0.625,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.201301250979807,18.27296090439132,10.824448314383623,0.08542937305758527,9.754261821186805,0.09260342911325442,547.0175945714775,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,220.27791643572183,127.20019726446532,0.0,621425.5626752548,0.0,359759.4494005463 
 12/01  24:00:00,-1.575,96.5,0.5,21.48441818986577,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059112274645287,18.084242337748847,11.01270401274034,0.08691513619470159,9.865660110930897,0.0936610041319245,825.8103238556848,7.817222222222225,8.134600575350818,7.817222222222225,8.134600575350818,18.1,24.9,18.1,24.9,0.0,0.0,406.3107950448726,305.16248630740336,0.0,1139725.613563339,0.0,854867.7276472405 
 12/02  01:00:00,-1.8499999999999999,93.75,0.875,21.266507620879196,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01231023668889,18.016850189607684,11.18354744150302,0.08826347715271698,10.194124883203628,0.09677932972262086,1048.9687899568164,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,556.9243554656997,446.40886680888246,0.0,1560340.7631899472,0.0,1245384.1443956457 
 12/02  02:00:00,-1.9,93.0,0.625,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.015489318737053,18.014185583370853,11.250364363357011,0.08879081375018949,10.13323041667308,0.09620121971100493,1190.7534841010897,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,651.3593988502354,538.8206448852335,0.0,1822371.8211891395,0.0,1498615.287423863 
 12/02  03:00:00,-2.05,93.0,1.25,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02759767040418,18.026275328213266,11.495587525403922,0.0907261789886219,10.67252455748061,0.1013210829723119,1313.4245614538802,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,730.6028120422695,619.4245323368332,0.0,2045351.2707239126,0.0,1721421.2253733291 
 12/02  04:00:00,-2.325,94.5,1.5,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.043539508958034,18.04328536339633,11.682422416789764,0.0922007287460599,11.02182638529806,0.10463722802197264,1404.5377016096281,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,788.1929228430738,677.44658642358,0.0,2212142.0130592138,0.0,1885720.4565923573 
 12/02  05:00:00,-2.625,94.25,1.125,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.057676443699556,18.058160731174198,11.830653408358742,0.09337060644417916,10.849376060184099,0.10300004709019145,1470.0758422157064,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,829.1734519468876,713.9605855887131,0.0,2339005.275396511,0.0,1997023.7251401118 
 12/02  06:00:00,-2.8499999999999996,96.25,1.0,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06526140915764,18.066082114848406,11.862066163958866,0.09361852411526858,10.840301307982486,0.10291389467931428,1530.0504796444761,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,868.1380992746867,750.718109597509,0.0,2452231.7596714175,0.0,2101718.5631858846 
 12/02  07:00:00,-3.275,94.75,0.25,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07088499177688,18.071617515493017,12.044119266920548,0.09505533474963024,10.7274450833144,0.10184247855448353,1594.1290686042198,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,905.122175599249,783.2202800819825,0.0,2577236.1972375484,0.0,2209651.0676803803 
 12/02  08:00:00,-2.8,94.75,0.375,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086713017053583,18.089495751112448,11.836766923502331,0.09341885590232485,10.563880233477613,0.10028965310700767,1578.4226224186032,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,901.5017317721415,777.8313805683329,0.0,2549321.6965985424,0.0,2180296.188867905 
 12/02  09:00:00,-1.625,92.0,0.125,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.194130846470614,18.224369926863062,11.314970359500316,0.0893007011445382,10.05840887496488,0.0954908910915014,1165.4146572902048,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,648.47267674625,496.6748989527793,0.0,1831502.3462625502,0.0,1396821.2619452972 
 12/02  10:00:00,-0.4,89.5,0.75,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.31931784411092,18.465533395004485,10.643405822410667,0.08400053842908224,9.617560024071981,0.09130563175956016,275.53534912568756,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,31.468976548489557,0.0,0.0,90029.48433293284,0.0,0.0 
 12/02  11:00:00,1.25,83.75,0.25,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.37243315554848,18.507813899129587,9.75159021610061,0.07696209675360209,8.686867794040396,0.082469976788439,246.9843389766772,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  12:00:00,3.8,81.25,0.75,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.657492484659326,18.758065651561942,8.5923531650166,0.06781309519500672,7.837479188475754,0.07440618898297274,246.9843389766772,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  13:00:00,5.699999999999999,75.0,1.8250000000000002,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.8808895246177,18.92736850820679,8.824355450250266,0.06964411782080673,8.02707683338349,0.07620616035877872,246.9843389766772,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  14:00:00,6.325,72.25,1.65,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.727119536794092,18.745998738329863,8.653350653535611,0.0682945033047708,7.613894306233513,0.07228355508477832,246.9843389766772,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  15:00:00,6.25,70.5,1.5,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.629104102916333,18.582218165961223,8.412207379770134,0.06639133761017701,7.5284430766223345,0.07147231205798651,246.9843389766772,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  16:00:00,5.075,78.25,1.5,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.268173304938813,18.229483169415857,8.612689567767186,0.06797359539665862,7.96324674178958,0.07560018058598132,355.8847106774012,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,61.03603316494425,67.3121330082846,0.0,162726.79259121208,0.0,178457.49816490334 
 12/02  17:00:00,3.65,84.75,1.125,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.052459722340124,18.038952061772754,8.861238530848233,0.06993520872543323,8.145404694907068,0.07732952222229988,709.1324816436304,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,310.29849529905016,283.8681641227208,0.0,822064.9180011908,0.0,748086.3034392302 
 12/02  18:00:00,2.85,85.25,1.0,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.993263787616666,17.994571235322503,9.174684936097226,0.07240900961669833,8.418307173620322,0.07992035952046044,966.2093281439988,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,503.35219182737376,445.6879476824173,0.0,1331760.714228198,0.0,1172484.3517881315 
 12/02  19:00:00,0.9,89.5,1.0,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.985449499077504,17.99404913673427,10.040588771529842,0.07924294882918181,9.23773693113353,0.08769972887246465,1215.8629846673507,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,679.1176953315376,595.330863892994,0.0,1823696.2633002154,0.0,1587970.980542624 
 12/02  20:00:00,0.375,93.25,0.625,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01505980107912,18.02504647824974,10.286976344346419,0.08118750390151105,9.27651029578943,0.08806782915429184,1332.4426311222956,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,763.1806179281675,665.1659099835169,0.0,2055922.749970711,0.0,1779266.883267062 
 12/02  21:00:00,-0.05,94.0,0.125,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04121117212712,18.04927729270296,10.519530850438784,0.08302288479854833,9.355061281843497,0.08881356376775427,1411.7486848064968,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,816.442873343458,710.9939247848924,0.0,2211818.8238820788,0.0,1911528.4630393265 
 12/02  22:00:00,-0.575,94.0,0.375,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.056366688382134,18.06250274486636,10.831239019012681,0.08548296707200806,9.645721890493936,0.09157299032022931,1490.2168578189126,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,866.6493738462184,755.5578698927239,0.0,2364335.263488904,0.0,2044206.5549128796 
 12/02  23:00:00,-2.05,97.0,0.125,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.058750028898405,18.063332614845546,11.481904008267744,0.09061818509773573,10.20414328406184,0.09687444079209068,1621.055700689872,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,942.6856865671009,823.5062744747887,0.0,2618392.8614993617,0.0,2265919.258405283 
 12/02  24:00:00,-2.95,97.25,0.375,21.048597051892617,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063974883810072,18.067564237659184,11.96156868254894,0.09440382397849628,10.597291554786,0.10060684809121867,1727.9605941432828,7.56888888888889,6.813930460280655,7.56888888888889,6.813930460280655,18.1,24.9,18.1,24.9,0.0,0.0,1004.3012849978168,879.0671996576082,0.0,2825315.3768846616,0.0,2447667.332014958 
 12/03  01:00:00,-3.475,96.25,0.5,20.836387346703354,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070155513842977,18.073752327826977,12.21134828793123,0.09637514985771223,10.888760123718676,0.10337394512600123,1807.3025282499666,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,1050.1953592327168,919.4441550126769,0.0,2980316.1683676373,0.0,2581086.019080838 
 12/03  02:00:00,-3.225,94.5,0.5,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081698071203384,18.084194132242846,12.072843883273872,0.09528203692373766,10.808955289462027,0.10261630693179893,1817.7218930396825,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,1059.0594561871699,928.6077566054366,0.0,2998728.210940346,0.0,2600425.657706268 
 12/03  03:00:00,-3.625,95.5,0.5,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081563885665673,18.083357541262853,12.272585552728433,0.09685845034448484,10.973148090013673,0.10417509391594214,1875.8373679021831,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,1093.5467418893968,959.7295215849733,0.0,3111268.1643548356,0.0,2699139.2515493985 
 12/03  04:00:00,-4.0249999999999995,93.75,0.125,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.083235840573955,18.084577386631857,12.450791477195116,0.09826489804141791,11.066762368536452,0.10506383397275945,1931.0204030621067,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,1122.495800581061,985.7889869813396,0.0,3218355.258422744,0.0,2792688.311012161 
 12/03  05:00:00,-4.1,95.25,0.375,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08421816048574,18.085702698190108,12.503012552855655,0.09867704040881639,11.144416353324374,0.10580105278106032,1967.0252390293776,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,1147.9083885143702,1008.5046861799897,0.0,3288170.5928392075,0.0,2853667.5198739218 
 12/03  06:00:00,-4.85,95.25,0.125,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08095642818159,18.08238215768029,12.820951917790714,0.10118630091132502,11.395693973762295,0.10818659150644377,2054.9457734207303,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,1193.6178032257471,1049.1023710174566,0.0,3459700.028855731,0.0,3001827.905413217 
 12/03  07:00:00,-4.725,95.75,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086543416811942,18.087849426263162,12.766052020880906,0.10075301658701458,11.34314703391151,0.10768772988997358,2068.88175409568,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,1206.108385735642,1060.7994418314388,0.0,3485854.007414942,0.0,3026217.9181250343 
 12/03  08:00:00,-4.225,96.0,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10211460633518,18.10496710609651,12.549787633185403,0.0990462015587642,11.150869920235092,0.10586232060807788,2014.5586341089363,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,1179.6882173190602,1033.3282511504253,0.0,3385302.5192608093,0.0,2929156.37990205 
 12/03  09:00:00,-3.7249999999999996,96.0,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.196524241054135,18.225455796648994,12.313148151976097,0.09717858097125401,10.938875499266299,0.10384972235159592,1607.1456974331104,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,929.1037592489188,748.6463852758527,0.0,2684403.7815830777,0.0,2149258.2840503044 
 12/03  10:00:00,-1.65,90.0,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.297312830365307,18.35458059480728,11.165138593303187,0.08811818971498825,9.91559295986739,0.09413504851597723,446.03689249540156,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,193.53968878784661,30.828823247589984,0.0,564146.1595893037,0.0,90603.31218425492 
 12/03  11:00:00,1.3250000000000002,87.25,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.266111790121364,18.271899004297016,9.637146066475687,0.07605887363602537,8.560034819648418,0.08126587046356881,288.9533899791355,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,44.64749601085466,0.0,0.0,125121.88686577056,0.0,0.0 
 12/03  12:00:00,3.3000000000000003,83.25,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.550425162304553,18.536615631546375,8.69298450209271,0.0686073039885334,7.723210167723607,0.0733213602837801,246.9843389766772,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  13:00:00,4.3,79.75,0.375,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.193135712462983,19.082674477902543,8.346357906456758,0.06587163636925016,7.459031888559328,0.07081334737656922,246.9843389766772,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  14:00:00,5.85,74.5,0.875,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.953042821902006,19.588510978427493,8.020601577253618,0.06330068234322511,7.3474135345544624,0.0697536831475061,246.9843389766772,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  15:00:00,6.225,77.5,0.25,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.075966787605402,19.537238083096504,7.910759609005487,0.06243378084299993,7.036736087028389,0.06680422397607214,246.9843389766772,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  16:00:00,4.625,82.75,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.373043028152104,18.934196087611824,8.584338140227977,0.06774983852613584,7.616276636323912,0.07230617206386855,246.9843389766772,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  17:00:00,1.625,90.0,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.738075565731826,18.381458890859587,9.776827082149278,0.07716127269142899,8.677176286740185,0.0823779691280206,314.671950675394,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,0.0,78.96570909675627,0.0,0.0,0.0,219001.70005341637 
 12/03  18:00:00,-0.175,94.25,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.276908543866018,18.097305123496277,10.43061241669561,0.08232111729711845,9.265721587942846,0.08796540506924988,712.3121105609912,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,220.98359000516308,349.87533644716996,0.0,621134.0606815394,0.0,961459.6661678348 
 12/03  19:00:00,-1.25,97.25,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070439650660862,18.00559405714613,10.886549515216029,0.08591949195317702,9.674664588349383,0.09184776181174101,1093.8303439537042,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,512.6586414738565,562.6215826490107,0.0,1427639.3166121426,0.0,1541411.0973538526 
 12/03  20:00:00,-1.875,97.25,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.011038049097905,18.00280881798696,11.218924137690228,0.08854267927815981,9.97130057139073,0.09466391640463337,1351.212191339845,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,710.9672967056428,701.3886876053333,0.0,1977593.686715425,0.0,1926727.7344885515 
 12/03  21:00:00,-2.375,95.5,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.013060978300516,18.02548844481109,11.512626351321579,0.09086065385269868,10.232288679012825,0.09714164297857975,1521.4179493601819,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,837.6710325442134,788.145438460605,0.0,2342647.217929521,0.0,2180133.569522366 
 12/03  22:00:00,-3.0250000000000004,96.5,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.029682649942266,18.045569246559154,11.84862771212582,0.09351246434375707,10.530443937378458,0.09997222102117803,1651.7678260545092,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,927.9110033390571,853.4530502414912,0.0,2616235.7242441764,0.0,2380214.442113592 
 12/03  23:00:00,-3.3499999999999996,97.0,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050054530959503,18.06323670575625,12.028626843203966,0.09493306449558953,10.689938346263478,0.10148640317641437,1729.66080222732,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,980.6166561529419,892.9060283486492,0.0,2778146.594524733,0.0,2501305.23164605 
 12/03  24:00:00,-3.925,96.25,0.0,20.624177641514095,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06164659925416,18.071268616683952,12.311222640435302,0.09716338433129898,10.940716431665841,0.10386719949708251,1816.0636089671466,7.378333333333333,5.527811034891191,7.378333333333333,5.527811034891191,18.1,24.9,18.1,24.9,0.0,0.0,1031.5138938164669,934.5149062947319,0.0,2951526.459083332,0.0,2641989.5715842266 
 12/04  01:00:00,-4.7,95.25,0.0,20.405872377362684,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0668122518119,18.073884414870925,12.676530518855103,0.10004648951319825,11.26511483408394,0.10694692044506118,1917.3660890498304,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,1086.8375365004345,981.5304801328672,0.0,3151884.986731979,0.0,2809924.831168427 
 12/04  02:00:00,-5.125,94.25,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.072787829886728,18.07819773828762,12.882745685875609,0.10167399346738293,11.448200306546285,0.1086850676141281,1990.344665478754,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,1127.9715449630844,1016.5300096860526,0.0,3296332.6042523286,0.0,2930744.450461 
 12/04  03:00:00,-5.3500000000000005,94.0,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.077522333423282,18.081795621562712,12.994385758399769,0.10255508607615535,11.547285683911795,0.10962574830193751,2044.4808284703954,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,1160.673139737647,1044.241341912018,0.0,3403831.5612234343,0.0,3019980.0829710932 
 12/04  04:00:00,-5.4,94.0,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081744019641995,18.08520916805834,13.026667267417045,0.10280986017610037,11.575876951834687,0.1098971834449439,2080.4718591377514,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,1184.9201340791717,1064.5606816762643,0.0,3475806.04298615,0.0,3078752.4199514724 
 12/04  05:00:00,-4.8,94.75,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.090047589974997,18.092629548873237,12.771826070933752,0.10079858689800793,11.349334810385006,0.10774647439883916,2053.3570301581576,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,1180.4359444462111,1059.7534648747742,0.0,3424206.9930298934,0.0,3031570.637908669 
 12/04  06:00:00,-5.275,94.25,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.085046778347966,18.08731889901907,12.983185415860255,0.10246669004770284,11.537108165849533,0.10952912663135857,2121.498228152627,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,1217.7414003462359,1091.6668550490983,0.0,3558873.790729232,0.0,3144650.7162548685 
 12/04  07:00:00,-5.199999999999999,94.75,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088077668923766,18.090229494003026,12.956111127253942,0.10225301269118167,11.513012907555257,0.10930037497548513,2138.3182716530423,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,1232.2608796895984,1103.5164288234544,0.0,3593145.6752172057,0.0,3171423.263297992 
 12/04  08:00:00,-5.4,94.25,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.180659247400868,18.18315128007282,13.033480365947934,0.1028636309290449,11.581222028009233,0.10994792766236479,852.7659360615128,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,333.44142711479213,337.7529325565128,0.0,1044307.0216976628,0.0,1048564.7473533126 
 12/04  09:00:00,-4.6,93.25,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.36096000224505,18.41818618224708,12.615182852029847,0.09956231770478718,11.208383124316956,0.10640833013856874,265.94240242140353,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,2.6054094591882064,1.9216792457666918,0.0,8279.8168262032,0.0,6104.890557416325 
 12/04  10:00:00,-2.425,89.25,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.199262781964578,19.414611322131854,11.74638026567101,0.09270550079294346,10.440297856379587,0.09911640677560542,246.9843389766772,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  11:00:00,-0.14999999999999997,76.75,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.6430744797917,20.907389863415226,11.334954740146383,0.08945842309580562,10.078725217587357,0.09568376709056414,246.98433897667718,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  12:00:00,4.75,73.75,0.375,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.529997491581582,19.520252553744136,7.194695206709062,0.056782413569551826,6.311083602736292,0.05991514209352081,5274.137553509232,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,6780.744643184709,5217.059771480972,0.0,10209176.821234003,0.0,7853774.751083179 
 12/04  13:00:00,8.3,70.25,2.075,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.83238476428016,20.725977859785104,8.743078677366983,0.06900266030261282,6.905870650653522,0.06556183491753848,280.2497465251845,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,8.805286426511321,43.501646043577125,0.0,21003.587493057963,0.0,98606.03030822362 
