Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 12/04  14:00:00,9.149999999999999,66.0,2.225,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.23521898449726,18.832791760632027,5.595184729457611,0.044158659147901055,4.44246517861459,0.042175155516369314,5089.185088109925,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,6378.58729203081,5410.8171354274855,0.0,9361047.879792893,0.0,8039408.187166974 
 12/04  15:00:00,8.9,64.25,1.65,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,20.025259359964735,21.686497459386857,6.13622090428515,0.04842865793902398,5.534284640344001,0.052540494071166226,3035.5754293673094,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,6755.1332839774705,0.0,0.0,10023943.319110382,0.0,0.0 
 12/04  16:00:00,7.6,70.75,1.125,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.569799629426306,18.119352105507332,6.1671475934623,0.04867273944696006,5.010021719360256,0.04756333176713869,2560.1775649826536,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,94.03568980310006,5427.429521718955,0.0,149213.3240637791,0.0,8160443.055184206 
 12/04  17:00:00,5.775,78.25,1.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.245612872596364,20.15410578992998,9.349850149332699,0.07379145922646921,8.122815286750306,0.0771150665622712,246.98433897667715,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  18:00:00,3.725,83.0,0.625,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.192159608537246,20.414850163020372,10.179588373108356,0.08033996998658596,8.911562079252445,0.08460314295664582,246.9843389766772,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  19:00:00,2.075,86.25,0.875,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.031339123505905,20.381349127541224,11.074744043374059,0.08740477231910984,9.718141257127659,0.09226051355955082,246.9843389766772,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  20:00:00,0.35,93.75,0.625,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.44552508826078,19.865310695663638,11.431143062642873,0.09021756645791272,10.119688529224048,0.09607265793591271,246.9843389766772,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  21:00:00,-0.1,97.5,0.875,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.60320744559997,19.06910092452832,11.315972450106667,0.08930860990531392,9.98436340781172,0.09478793024275917,246.9843389766772,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  22:00:00,-0.625,95.75,0.625,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.862507087644637,18.391488287098483,11.046074195786574,0.08717850239440608,9.796359991881278,0.0930030938994954,289.957118696211,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,0.0,45.37331096134699,0.0,0.0,0.0,129093.79149347034 
 12/04  23:00:00,-1.1,95.0,0.125,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.302400941307155,18.096220661575114,10.916115907962045,0.08615283764641757,9.708274565421718,0.09216684276182949,562.5154355845109,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,98.85499011780847,281.4139117708254,0.0,280508.8219664004,0.0,785254.8119124952 
 12/04  24:00:00,-1.425,97.25,0.0,20.187567113211276,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08303446649263,18.013551135006058,11.0285132565606,0.08703990687574267,9.802518861285332,0.09306156397511273,882.7872779969871,7.089583333333334,4.204748827912953,7.089583333333334,4.204748827912953,18.1,24.9,18.1,24.9,0.0,0.0,351.0259205347545,440.6940114290953,0.0,984627.0910336446,0.0,1217670.970724948 
 12/05  01:00:00,-1.5,96.5,0.75,20.046472901890148,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01278219489771,18.004866074685655,11.199797979252512,0.0883917306406978,10.102016130838848,0.09590488258590411,1094.6622068554404,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,516.4833091833102,558.0720954572826,0.0,1437117.8322183657,0.0,1535062.7698851805 
 12/05  02:00:00,-1.725,96.0,0.25,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.00806319445333,18.02419885471177,11.272759610303877,0.08896756288793523,10.059094483763968,0.09549740001313889,1234.4911132831576,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,627.0802683993986,629.2349032311381,0.0,1745473.9018853335,0.0,1734735.9696994657 
 12/05  03:00:00,-1.6500000000000001,96.0,0.75,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02315674184985,18.04433841363083,11.50529587726584,0.09080279983699198,10.245120507740669,0.09726346371332888,1328.5746648216525,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,703.6141417668329,679.3787155654828,0.0,1953048.1240363154,0.0,1868881.0193950392 
 12/05  04:00:00,-2.4250000000000003,96.75,0.25,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.036542014931577,18.05492939046019,11.712910586653145,0.09244134934504605,10.411490920274908,0.09884292415698784,1437.0468149401136,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,775.6242788432753,733.694181310178,0.0,2176866.238728309,0.0,2039320.8006043565 
 12/05  05:00:00,-2.775,97.0,0.0,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05040399928572,18.06469028905639,11.85133594576952,0.09353383843096733,10.533471284274604,0.10000096155622185,1513.709733330987,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,827.270005992126,774.2458621055574,0.0,2333397.2908396577,0.0,2161369.9169676416 
 12/05  06:00:00,-2.6500000000000004,97.75,0.75,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.060659426328037,18.07145078463083,12.071586381395175,0.09527211239049625,10.713047691313012,0.10170579492900195,1567.5477403546354,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,869.6540108456434,807.9983400606077,0.0,2443944.249964772,0.0,2246332.888117967 
 12/05  07:00:00,-2.3000000000000003,98.0,1.0,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07188363312211,18.079496472611847,12.086128888767599,0.09538688565666453,10.643191606228175,0.10104260655638392,1589.0093038930236,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,891.092818006468,824.7992047512969,0.0,2489230.5380144096,0.0,2278854.5877686497 
 12/05  08:00:00,-2.7249999999999996,97.25,0.625,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.177966959230787,18.176459740856124,12.007194301851014,0.09476391328181538,10.690474406538044,0.10149149233852077,371.25565026663537,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,43.124185148611154,81.53243314544473,0.0,128515.04082652036,0.0,241523.7217766413 
 12/05  09:00:00,-1.7000000000000002,94.75,0.125,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.519558633010423,18.556127436604246,11.414359973891976,0.09008510993834545,10.143937510853593,0.09630286898545853,246.9843389766772,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  10:00:00,0.65,91.0,0.375,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.58226535204579,19.77206473530545,10.687152303966977,0.08434579708654794,9.452889828668493,0.08974231256158754,246.98433897667718,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  11:00:00,6.25,86.25,2.075,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.256547908104302,21.498989544076494,10.451275985441372,0.08248419957824837,8.180274270259057,0.07766056134227751,246.98433897667718,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  12:00:00,8.950000000000001,83.5,2.6,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.80614369644337,18.74917247370931,6.078447299264692,0.04797269355979408,4.127584083582098,0.039185788437908285,5496.744914985216,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,7199.050809696117,5538.7434649205425,0.0,10661896.176572442,0.0,8202483.2763686385 
 12/05  13:00:00,9.975,79.25,2.6,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,20.091412707885766,20.03729123827782,6.548244110539748,0.05168045268857567,4.63221638032439,0.04397658470484174,4082.5204720711627,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,5069.458887846478,4450.914245428332,0.0,7335780.34789068,0.0,6448264.75046094 
 12/05  14:00:00,10.125,78.75,2.6,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.569644336007123,20.503778737568904,8.77544294717438,0.06925808757232765,6.24205040170389,0.05925976588407973,246.98433897667718,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  15:00:00,9.049999999999999,85.0,1.775,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.777246616222037,19.555229219730293,6.5355942591001766,0.051580616757323824,5.27158625048084,0.05004653069702135,5521.668252299136,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,7237.1658801660105,5568.395087648137,0.0,10713130.298530364,0.0,8241017.503716227 
 12/05  16:00:00,8.025,87.75,2.325,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.652771082652606,19.47830290586709,8.977895694887334,0.07085589753072723,7.119637895637353,0.0675912637231708,246.98433897667724,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  17:00:00,7.425,90.25,1.025,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.818082841087566,20.659030586286008,8.708769632309064,0.06873188435871483,7.345379344072515,0.06973437127977576,246.98433897667718,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  18:00:00,6.7749999999999995,92.5,0.875,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.07929241948712,20.902923841131,9.073433402087772,0.07160990606700035,7.850803938925404,0.07453268933803146,246.9843389766772,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  19:00:00,6.675000000000001,97.5,0.625,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.1737141198442,20.982702196050983,9.005913781470987,0.07107702358737196,7.9142018404667684,0.07513456605499255,246.9843389766772,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  20:00:00,7.0,96.0,1.7000000000000002,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.91026346996937,20.70675055472418,9.80728180084872,0.07740162928509312,8.277383773454533,0.07858248379630198,246.9843389766772,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  21:00:00,6.65,94.25,0.9,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.325616905056364,20.106267488941384,8.889869931907464,0.07016117522009514,7.843015394576009,0.0744587477186884,246.9843389766772,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  22:00:00,5.824999999999999,96.25,0.125,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.74486587676781,19.5214461613414,8.506652421431568,0.067136722544651,7.550977239012338,0.07168624323471348,246.9843389766772,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  23:00:00,6.050000000000001,94.75,2.7,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.301382530220263,19.082133453364015,11.239230695564405,0.08870294393625267,8.979739295293083,0.08525039275457981,246.9843389766772,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  24:00:00,6.2,91.75,3.6,19.90537869056902,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.981279063314666,18.771796403471516,12.734805564015975,0.10050641138897463,9.567337272801545,0.09082883514774043,246.9843389766772,6.9454166666666675,3.3496323956636957,6.9454166666666675,3.3496323956636957,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  01:00:00,5.375,93.25,2.85,19.910684571512117,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.68538627509229,18.481911691974382,11.28640131687311,0.08907522679890763,8.63922162040727,0.08201764127157093,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  02:00:00,4.35,96.25,1.775,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.40546675677504,18.23673232433054,9.951934286547706,0.07854326448030807,8.244783905747791,0.07827299245870784,305.45493698868984,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,59.65620945448837,0.0,0.0,0.0,158118.80282875855 
 12/06  03:00:00,4.1,95.5,1.5,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.205555158829544,18.113501225727862,9.62065638534665,0.07592873276603745,8.13126602691237,0.07719529482883797,453.22252452201343,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,89.49417954448973,153.1102060689768,0.0,237774.82831258443,0.0,402721.80697213206 
 12/06  04:00:00,3.5,96.5,2.325,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.094286537297066,18.053106349100915,11.02833695858704,0.0870385154860926,8.477525751180714,0.08048255924913597,619.5119958612692,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,224.01723573810608,248.87617967208837,0.0,591756.0998481908,0.0,652845.4878426164 
 12/06  05:00:00,3.225,98.5,2.6,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050301885596923,18.03935329345672,11.535613376480356,0.09104207345864421,9.126139262925399,0.08664026102686415,742.9036930982736,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,321.1277764477369,324.1048017089804,0.0,844863.519376039,0.0,847987.5896122846 
 12/06  06:00:00,2.75,96.75,2.225,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.030740743319775,18.034936831517605,11.251752776466649,0.08880177146905482,9.355425082019527,0.08881701755487112,862.6156427153865,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,411.2569869196323,397.48929212779683,0.0,1084856.0628927648,0.0,1042982.630565221 
 12/06  07:00:00,2.45,96.0,2.475,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.030788409025675,18.04113746901959,11.738038687772478,0.09263966688164511,9.87847761246778,0.09378268884951141,971.5820209781837,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,494.1434563567759,463.7667845358267,0.0,1305287.1652394542,0.0,1218444.1315645617 
 12/06  08:00:00,2.025,97.5,2.225,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.286481386089292,18.26092364255608,11.673688448218835,0.09213179798509652,9.80610005844593,0.09309556256398407,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  09:00:00,1.975,96.5,2.475,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.62416942989438,18.56553113229318,12.263877629753846,0.09678972514216998,9.678192895823601,0.09188125828508448,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  10:00:00,2.45,95.25,3.35,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.106246533141963,19.04253688522414,13.726172219782589,0.10833053594595528,9.789289540128507,0.09293596959119929,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  11:00:00,3.8000000000000003,88.25,2.475,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.70334913670829,19.629583982278486,11.851045846572113,0.0935315488923378,9.739999847941831,0.09246803110440277,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  12:00:00,4.7250000000000005,80.75,3.225,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.345877553999365,20.238316434464352,13.101347244620658,0.10339925405994219,11.276483392453164,0.1070548494209656,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  13:00:00,5.425,77.5,3.225,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.88189257205039,20.72491529649774,12.974106588524844,0.10239503757130536,10.852953104884044,0.10303400625710524,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  14:00:00,5.75,77.75,2.35,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.854012924412977,21.57665932331663,7.5757488066989715,0.059789788098304195,6.21743606126479,0.059026086250314865,3084.5633685120556,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,6772.07289478313,0.0,0.0,10197884.506327366,0.0,0.0 
 12/06  15:00:00,5.125,77.25,2.85,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,19.98773834813735,16.821493789708764,8.381760514368068,0.0661510429967868,6.431562737792076,0.06105892736884847,2784.976815979344,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,303.4784234282113,5695.227096500517,0.0,474237.6825481376,0.0,8642515.115478925 
 12/06  16:00:00,3.925,83.75,2.35,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.77674743187505,19.62440218293673,11.607159295084926,0.09160673253351787,9.445065121400372,0.08966802762459092,246.98433897667718,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  17:00:00,2.5500000000000003,88.25,1.65,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.84188325588474,20.014894860924265,11.417499609953818,0.09010988876610666,9.731697676657106,0.09238921329695156,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  18:00:00,1.4500000000000002,91.25,1.9500000000000002,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.77013899949124,20.07896040150116,12.353079502547743,0.09749372961861236,10.33878608420087,0.09815269077418594,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  19:00:00,0.6000000000000001,93.5,2.1,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.62302598682617,20.004450038909596,12.887318807141103,0.10171008573474666,10.534433138591098,0.10001009305275613,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  20:00:00,0.32499999999999996,95.5,2.1,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.08588464771838,19.51990945798542,12.783085206887902,0.10088744693944349,10.540748943933394,0.100070053021335,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  21:00:00,0.225,96.75,2.1,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.298100886353012,18.76757605758104,12.392599560627595,0.09780563223821051,10.393253940180928,0.09866978887270578,246.9843389766772,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  22:00:00,-0.55,97.0,0.525,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.606449278205652,18.2201631725223,10.94875837088546,0.08641046048885817,9.676427424593253,0.09186449754060907,378.46829924525235,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,0.0,151.30173526557473,0.0,0.0,0.0,423907.14850123506 
 12/06  23:00:00,-2.075,95.5,0.0,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.180439007772716,18.03719977181346,11.317828014758605,0.08932325450615443,10.057931936947643,0.0954863632146943,799.414399812478,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,265.9367571894773,404.38122779609535,0.0,763418.0804439029,0.0,1136105.799577091 
 12/06  24:00:00,-3.0250000000000004,96.5,0.0,19.915990452455215,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.037135236110654,17.99488706909141,11.749978729852614,0.09273390081205538,10.445172027107404,0.09916268038725884,1111.6035133127639,6.964513888888889,3.3817892498642896,6.964513888888889,3.3817892498642896,18.1,24.9,18.1,24.9,0.0,0.0,493.95650012127055,574.2820886664126,0.0,1415246.5575543738,0.0,1618947.3346029432 
 12/07  01:00:00,-3.425,96.25,0.0,19.890741407209696,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.999357045518174,18.005266010599247,11.980452232394136,0.09455285788558539,10.650753761495118,0.10111439891976753,1330.420720577738,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,660.8046514063348,686.1526418239828,0.0,1890903.8805634882,0.0,1938436.8836429995 
 12/07  02:00:00,-4.1,96.0,0.75,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0003802050366,18.021952054102606,12.57856168452636,0.0992732938867047,11.086869161118749,0.10525472057963167,1525.325607286356,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,799.6419893659533,783.5454130894523,0.0,2305410.790701198,0.0,2232226.2342621833 
 12/07  03:00:00,-4.45,95.25,0.25,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02410594425689,18.046600182985948,12.585496391306684,0.0993280244037135,11.152460782356346,0.10587742367690822,1632.0379457406314,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,873.9269876042872,833.7083662862046,0.0,2535214.1978858286,0.0,2390144.39310992 
 12/07  04:00:00,-4.65,95.0,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.043691099479453,18.061723583318713,12.665980474402751,0.09996322580708433,11.258244512733617,0.1068816961023264,1711.4272646038849,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,928.6270430145714,873.2669559659439,0.0,2702945.6765355794,0.0,2510840.250840989 
 12/07  05:00:00,-5.0,95.0,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.055042224882087,18.068455202768952,12.843774747685039,0.10136642464536155,11.41574103505142,0.10837691104605099,1796.5506780422293,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,982.9829788518102,916.12813847333,0.0,2876688.9491659263,0.0,2646433.590974024 
 12/07  06:00:00,-5.4,94.25,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0618619009371,18.071968557884812,13.037242072558,0.10289331930003534,11.587318705421797,0.11000580730973845,1884.2481075881537,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,1036.2614394505254,959.6135193683693,0.0,3053129.3148778733,0.0,2788723.9829064216 
 12/07  07:00:00,-5.574999999999999,94.0,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06815429623051,18.07605123995615,13.130006735065441,0.10362544224337082,11.669483417091442,0.11078584932544325,1949.497512062204,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,1078.5315944900449,993.9901310138799,0.0,3185029.273477192,0.0,2893913.8984739413 
 12/07  08:00:00,-5.825,94.0,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.15652289506223,18.154608414744672,13.23652416676639,0.10446610563291508,11.763843068741469,0.11168166568478531,722.3253760067702,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,227.68455294927026,285.6095197945172,0.0,722073.0416379081,0.0,897001.1971427007 
 12/07  09:00:00,-5.225,94.75,0.375,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.348152251204038,18.3675249919875,12.989702415385622,0.10251812390996526,11.523988401706104,0.10940457234205297,246.9843389766772,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  10:00:00,-2.6,91.25,0.125,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.089997434052876,19.188515839500678,11.885904118970664,0.09380665948184672,10.553218687446172,0.10018843625018559,246.9843389766772,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  11:00:00,-0.07500000000000001,82.5,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.618209643361737,20.799791829996447,11.330348537888305,0.08942206974460884,10.072223954385393,0.09562204645223127,246.98433897667718,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  12:00:00,3.4250000000000003,73.25,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.035506215152637,18.98074963356371,7.419774061774353,0.05855879467630958,6.524433970054613,0.06194061321357375,5173.450701659896,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,6518.190539067085,5014.806168878994,0.0,10003912.865104254,0.0,7696566.04055533 
 12/07  13:00:00,5.225,68.75,1.125,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.42402690933425,20.310851367617094,8.852683374772411,0.06986768919938069,7.514019377884865,0.07133537868587989,462.2536238790613,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,237.4871058988067,238.93229685118422,0.0,398879.2896408044,0.0,374800.82301316736 
 12/07  14:00:00,5.65,68.0,1.9500000000000002,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.888469786309415,18.56532445408077,6.986812596306317,0.055141749716717675,5.436536905556103,0.051612512477546155,5233.864184152644,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,6653.803383815978,5135.783964269733,0.0,10101314.699539013,0.0,7816592.531829563 
 12/07  15:00:00,4.65,74.0,1.65,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.33792032633342,19.193186526633113,9.46311687629747,0.0746853898169112,7.845237854642468,0.07447984694967016,572.4181309502923,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,389.3684506769861,391.00570571043613,0.0,587920.0468004416,0.0,581544.4585888531 
 12/07  16:00:00,3.7,77.5,0.75,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.259331813307995,20.069630670191813,9.77872085395278,0.07717621883308798,8.609693705335687,0.08173731393975231,246.9843389766772,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  17:00:00,1.85,84.75,0.125,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.4461426852177,20.231946162660453,10.53163623559796,0.08311842365972011,9.342272473637513,0.08869215145425931,246.9843389766772,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  18:00:00,-0.19999999999999996,90.0,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.38846316753478,20.153207314108393,11.463268688275571,0.09047111028547548,10.177898998054948,0.09662528704540853,246.9843389766772,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  19:00:00,-1.075,91.75,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.25043632956487,19.99620337078987,11.796193700754202,0.09309864143211552,10.472659747235141,0.09942363884716043,246.9843389766772,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  20:00:00,-1.2,95.0,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.728401169556804,19.457589584547534,11.605406542349902,0.09159289935117644,10.30224998994111,0.09780583032724674,246.9843389766772,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  21:00:00,-0.6000000000000001,95.25,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.98458329429493,18.701108968794728,10.907700265654267,0.08608641919945847,9.682042440748083,0.09191780447044091,246.9843389766772,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  22:00:00,0.42499999999999993,92.0,0.0,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.39865559246952,18.202532220834673,10.177610089110633,0.0803243568526186,9.038418003697952,0.0858074671610126,417.81521330386283,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,49.84692624143773,144.69503613743896,0.0,139458.4021238621,0.0,399954.4235815331 
 12/07  23:00:00,1.375,91.75,1.5750000000000002,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.145235259860645,18.05662472632381,10.750672762864145,0.08484711713744644,9.001023594003845,0.08545245817818842,716.3069409142597,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,265.68808480618827,325.0603695989482,0.0,723257.0563437121,0.0,873481.4929278994 
 12/07  24:00:00,4.0,89.75,2.475,19.865492361964172,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088357321436643,18.05648169203014,10.771401600989027,0.08501071454156245,8.44276790244744,0.08015258082121335,758.3330663913808,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,18.1,24.9,18.1,24.9,0.0,0.0,318.7805401377261,346.88996404251714,0.0,841066.7636655235,0.0,907834.8675843775 
 12/08  01:00:00,5.25,85.25,2.975,19.729930625767757,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.074242291836555,18.0685497611271,11.107987342371922,0.08766713711676696,7.921247031848521,0.07520145055047456,760.3790354749051,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,354.0178929909149,354.6508787766436,0.0,924660.3625307339,0.0,921611.9921098253 
 12/08  02:00:00,5.699999999999999,81.0,4.225,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.071433968657296,18.07592333238062,14.072898691382358,0.11106699181242903,9.128574093316104,0.08666337642479191,819.8039788857479,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,410.4584563540742,382.1490507520622,0.0,1068551.0255362988,0.0,991426.9840802548 
 12/08  03:00:00,5.725,79.25,4.975,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.072453747375306,18.079578897850975,16.31150683237538,0.12873467190588148,10.139126627798206,0.09625719620404682,873.1541069305722,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,457.2679705266501,409.5740408899238,0.0,1189474.2730133785,0.0,1062362.9994557947 
 12/08  04:00:00,5.8500000000000005,82.0,3.9749999999999996,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07871502555166,18.085315199798902,13.432573469348704,0.10601337792999174,9.555823037706391,0.09071952316975851,862.7675232839995,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,443.44978975935044,409.735147659546,0.0,1153161.9313587337,0.0,1061312.893364101 
 12/08  05:00:00,6.425,89.0,2.85,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088543775407498,18.0934882426102,10.431705361245973,0.08232974310094812,8.119723627143332,0.07708571546564236,822.1783918749759,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,411.34213493568325,388.87785166470076,0.0,1065526.7627924213,0.0,1002967.2060929977 
 12/08  06:00:00,7.050000000000001,93.25,2.6,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.094480994438843,18.09793628426364,9.574613723377443,0.07556535205307263,7.535150948520889,0.07153599416445913,801.2880167643717,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,397.10050882877863,376.3966500108202,0.0,1025505.0971683207,0.0,967855.7913419816 
 12/08  07:00:00,7.65,94.0,3.35,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.097329503529902,18.099815929894007,10.85961500492878,0.08570691776365502,7.193301603837257,0.06829060029066915,799.4660381886059,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,402.4242644638879,369.92223467030857,0.0,1036975.908803931,0.0,949832.9183891206 
 12/08  08:00:00,8.175,91.0,3.6,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.42149756669993,18.402955743267913,11.271816209021889,0.08896011731863497,6.954591287833212,0.06602437100218841,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  09:00:00,8.524999999999999,90.75,3.9749999999999996,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.82227710423976,18.782262015321983,12.348333217262109,0.09745627069557741,7.792273120222118,0.07397701894286557,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  10:00:00,8.75,91.75,4.1,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.28056740110975,19.224076190628814,12.785407596748113,0.10090577584674582,8.170230686809907,0.0775652111984095,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  11:00:00,9.1,90.5,4.85,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.716967220618745,19.65214999307178,14.941862961022785,0.117925084770957,8.215642495118455,0.07799633446008689,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  12:00:00,9.125,93.75,5.1,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.093221201200627,20.024025034156974,15.953303151450806,0.12590763490597795,9.098615214435899,0.0863789576786527,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  13:00:00,9.174999999999999,96.5,5.550000000000001,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.36889189981151,20.296575323783017,17.37705934673783,0.13714429063360517,9.121374654595673,0.08659502756093895,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  14:00:00,9.275,96.25,5.25,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.581186410327177,20.508494916960387,16.380880176035706,0.12928218445189593,8.544773801679352,0.08112098788592209,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  15:00:00,9.45,95.25,5.550000000000001,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.77838247728247,20.704634408123958,17.37536162310993,0.13713089175534884,8.853203937153147,0.08404911189062139,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  16:00:00,9.425,95.0,5.7,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.928161739714298,20.854382054228207,17.970103484367275,0.14182474984978877,9.145024890184018,0.08681955433241231,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  17:00:00,9.4,96.5,6.075,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.054871417955034,20.982073054476288,19.22816679052654,0.15175371402333693,9.734588554679053,0.0924166582459275,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  18:00:00,9.55,96.25,6.2,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.106422300138213,21.030499016241613,20.02563422086083,0.15804753525363224,11.135735721119131,0.10571864200269365,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  19:00:00,9.6,96.0,6.575,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.109858937364024,21.034076436293024,21.208811952079003,0.16738548291229963,10.933790379134805,0.10380144606270175,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  20:00:00,9.75,96.75,6.7,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.80305910667658,20.729025249037093,21.663061180533976,0.17097053645699015,11.982272897732738,0.11375535937437628,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
