Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 12/08  21:00:00,9.95,97.0,6.7,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.207130649400987,20.12794376282856,21.415007265121673,0.1690128301737061,12.196576567764227,0.1157898808051386,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  22:00:00,10.0,99.25,7.45,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.64953503010095,19.58204189407654,23.938154232571193,0.188926164996963,13.564893637339777,0.12878018751206669,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  23:00:00,10.225000000000001,97.0,7.7,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.257383807672273,19.20864750738745,24.657937130475474,0.19460687960888695,13.962247839175953,0.1325525243979463,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  24:00:00,10.45,95.25,8.075,19.59436888957134,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.995044676598457,18.9592693094769,26.08466329280488,0.20586697509206225,14.633738267878972,0.13892741134014064,246.9843389766772,6.819791666666665,2.4071784532464786,6.819791666666665,2.4071784532464786,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  01:00:00,10.274999999999999,95.75,8.2,19.792888250614205,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.75885197307212,18.736059874845974,26.644551186576784,0.21028575657249188,14.889512842844228,0.14135564252318328,246.9843389766772,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  02:00:00,10.350000000000001,96.0,8.2,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.55372975444217,18.54263143537567,26.616208717985835,0.2100620704083285,14.817564508743214,0.14067259109613747,246.9843389766772,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  03:00:00,10.625,96.0,7.824999999999999,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.387739737251547,18.38527881652358,24.907675833160717,0.19657788267333548,13.866731792328444,0.13164572964140103,246.9843389766772,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  04:00:00,10.7,95.25,8.9,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.240478722027355,18.24294520205629,29.679179725718342,0.23423583754031635,16.543473637543123,0.15705774730730165,265.61860697729475,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,20.95317928701518,6.813712859838132,0.0,50564.34400873001,0.0,16448.47936977634 
 12/09  05:00:00,10.775,95.0,9.675,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.143611804992105,18.143139603493722,33.24839437959419,0.2624050117404818,18.545311927221835,0.17606247504095873,349.689704307119,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,94.45410591895245,59.30307373638928,0.0,226873.5324163874,0.0,142461.07174604153 
 12/09  06:00:00,10.875,91.25,9.425,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095227508072675,18.09542975825088,32.07969022584636,0.25318129333519357,17.890861552708884,0.16984936020199504,401.2737196579011,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,133.65037073227145,94.8701037437547,0.0,324507.34873494797,0.0,230328.84503833085 
 12/09  07:00:00,10.075000000000001,85.5,9.3,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05791777840014,18.060614202063462,32.664563327361975,0.257797264600383,16.68245399838296,0.15837717651979344,512.9656623698943,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,218.37916175956542,156.2707990704237,0.0,558671.0725326751,0.0,397867.681609647 
 12/09  08:00:00,8.825,84.0,8.475,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.041288473567278,18.046839391700495,29.318627709317823,0.2313902668635351,14.536578313742915,0.13800500992315767,610.0431894241633,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,293.7156142706674,216.92159846495332,0.0,750480.3586729675,0.0,555170.8192480705 
 12/09  09:00:00,8.5,82.5,7.824999999999999,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.112999856389937,18.13719106910132,26.406414501402615,0.20840631966027456,13.085054812811647,0.1242247714910959,487.8581914817438,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,213.9127770487259,122.75363107111075,0.0,550167.3024248655,0.0,316093.86216728657 
 12/09  10:00:00,8.725000000000001,82.75,7.325,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.30523685913509,18.422820426027005,23.883355879113978,0.18849368208009992,14.463891799697308,0.1373149504830582,246.9843389766772,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  11:00:00,9.024999999999999,83.75,7.575,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.260032324590917,18.35922654721775,24.903257638615333,0.19654301312810823,16.070541272299998,0.1525678987095298,246.9843389766772,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  12:00:00,8.65,84.75,7.325,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.13112646948418,18.196354074389347,23.865080298976324,0.1883494464287228,14.013581281270614,0.1330398655062019,292.8796984813331,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,57.461799588986274,6.491471292771323,0.0,148229.12172247248,0.0,16839.245667109055 
 12/09  13:00:00,8.350000000000001,86.5,6.45,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.077815233305966,18.107537462434134,20.70881988646174,0.16343941495032405,12.931652051549339,0.12276842123222995,369.54043456826855,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,109.97444059336759,61.201359281781535,0.0,282891.37482662144,0.0,157865.10683808595 
 12/09  14:00:00,8.0,90.0,3.5,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.048900132028177,18.06240238715159,11.494198051605572,0.09071521289852424,9.218271536383757,0.08751493146432487,394.87119302488395,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,111.63009862953366,94.91090717165602,0.0,287502.3624172804,0.0,244337.45815552206 
 12/09  15:00:00,8.05,90.25,2.225,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02671335210703,18.03492974893306,7.629408759700265,0.060213286461459445,7.651866704553967,0.07264405128229587,454.50171284889325,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,149.03458131927127,141.13606549843936,0.0,383675.93577825546,0.0,362602.56796940597 
 12/09  16:00:00,7.875,92.25,2.475,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.016521103430993,18.02340529270724,6.988636191383867,0.0551561420053278,8.135992191868983,0.07724016332730155,558.200612523417,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,222.04089221567307,214.03847054212633,0.0,570796.7884109408,0.0,548398.050151132 
 12/09  17:00:00,7.575,93.0,5.300000000000001,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02476085799859,18.03136183548592,12.07628692622984,0.09530921031794637,15.124376745908851,0.14358535536023942,709.6583222773054,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,326.6717947255487,323.8850149493025,0.0,837779.5676494516,0.0,826070.2384869761 
 12/09  18:00:00,7.425000000000001,88.5,7.325,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04366295418425,18.049765893053213,17.00464579378186,0.1342051056125173,21.80095961895511,0.2069704151563565,819.6309730537942,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,399.12983577785496,406.467446891401,0.0,1024195.7543924795,0.0,1035120.0562638547 
 12/09  19:00:00,7.175,89.25,8.45,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059338068538814,18.06441375560008,23.87740999089192,0.18844675557739718,25.410892434849657,0.24124180993214572,907.2552171024196,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,472.40172421179125,457.47860808273947,0.0,1210501.1794308005,0.0,1163921.521652447 
 12/09  20:00:00,5.9,88.5,11.4,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.056946194832676,18.061688238506367,41.59323722157027,0.3282646908251696,36.125496685143446,0.3429623822683856,1162.5344924604028,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,683.7989017880343,610.6610684028623,0.0,1744570.6554880554,0.0,1547867.0096743042 
 12/09  21:00:00,4.975,88.75,12.75,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.060305412633404,18.064373397875702,45.245621899287286,0.3570902645745383,42.47355373423512,0.4032285368712494,1326.2611034344454,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,784.0446314399534,727.958468794392,0.0,2004304.3218281153,0.0,1842657.2412973768 
 12/09  22:00:00,4.575,87.5,12.9,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.068194048791746,18.071935265616936,44.627379177199934,0.35221093154884,43.89510581474583,0.41672423749232995,1402.9364602558574,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,823.0073448212584,780.9260768610734,0.0,2110686.6589773167,0.0,1979369.2822371686 
 12/09  23:00:00,4.800000000000001,79.5,12.9,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079886224881452,18.082866006921535,44.552674586642794,0.351621343409984,43.818390885632724,0.41599593373851607,1414.7237190765475,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,828.5018331517631,785.5771439306367,0.0,2133731.253680337,0.0,1999268.7649149727 
 12/09  24:00:00,4.75,77.0,9.375,19.99140761165707,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.084420051846244,18.087031819870802,32.1393224341251,0.25365192629673877,28.266143348511974,0.26834852804479453,1276.2879663458207,6.740208333333333,3.6103260959305157,6.740208333333333,3.6103260959305157,18.1,24.9,18.1,24.9,0.0,0.0,738.9759007588787,663.683026221004,0.0,1919539.771249228,0.0,1710565.6995121846 
 12/10  01:00:00,5.075,63.5,10.525,20.144929350491363,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088413258951306,18.09049233700793,38.59649011115273,0.3046135799861154,32.5711761616456,0.30921895045598513,1341.0481182346632,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,796.7136913023096,703.3566517946588,0.0,2078320.079035394,0.0,1821116.0210307455 
 12/10  02:00:00,4.9,60.5,10.175,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087831176923892,18.089868277634686,37.22276316463839,0.29377176815566053,28.46829396797616,0.27026767281483666,1337.5983753156465,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,804.0383842773177,683.8975558598521,0.0,2106033.0290821386,0.0,1781522.329878022 
 12/10  03:00:00,4.8,66.25,9.425,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086738727822002,18.08805557317362,33.472311986233365,0.26417222797138395,27.29957001570769,0.2591722308786997,1346.2322819524352,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,795.835118613441,695.7676029043123,0.0,2079253.6928794822,0.0,1805121.6274269377 
 12/10  04:00:00,4.575,72.5,8.475,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087714344218853,18.088757709980133,29.116559936716584,0.229795495229259,24.57080658654045,0.23326633913496297,1329.9791947934923,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,779.75637605002,690.9619650780793,0.0,2035304.6306437133,0.0,1789935.2745682476 
 12/10  05:00:00,4.275,74.0,8.2,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08677470129602,18.088501098194772,28.90571709750237,0.2281314684775384,21.742701073915423,0.20641732962874584,1339.063828422206,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,796.5649140003704,683.7372760304415,0.0,2081816.669728228,0.0,1776406.2534422171 
 12/10  06:00:00,3.75,74.75,8.2,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.083324774543783,18.085129205809164,29.32375567977577,0.23143073814563248,21.286419390159743,0.20208555657078164,1391.3013495837265,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,837.5355814315778,711.1993027525452,0.0,2194818.33374898,0.0,1853293.0010566264 
 12/10  07:00:00,3.525,77.25,8.575,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08433471854864,18.086189110904126,30.93800403282576,0.2441708077320937,22.506057333503207,0.21366435749910245,1443.368621112223,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,879.0866163976045,744.4328198956966,0.0,2300349.2351295357,0.0,1936880.6758220764 
 12/10  08:00:00,3.575,77.25,7.949999999999999,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09043974230731,18.09185358078241,28.355238661267727,0.2237869488934081,20.538322318240773,0.19498339390186403,1423.7391139999286,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,861.1135642076554,733.0036055789751,0.0,2256479.6807284025,0.0,1909413.2530585225 
 12/10  09:00:00,3.375,76.25,6.95,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.11534250007803,18.115984161749964,24.61070651556169,0.1942341232610325,16.285066676982883,0.15460452520876872,1321.2976575433208,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,784.3727936279818,654.8274355848012,0.0,2071857.3681984409,0.0,1721959.605602826 
 12/10  10:00:00,3.1500000000000004,74.5,6.325,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.16530076406494,18.165218194315322,22.27340859774812,0.17578755767465667,14.679462236120102,0.13936149813516568,1110.1331773789614,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,622.2849389846099,510.39461154641396,0.0,1665183.9994168596,0.0,1361644.4056182546 
 12/10  11:00:00,2.95,72.5,5.375,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.27820934971794,18.27471098179877,19.01962036654826,0.15010781118040017,13.24620481414258,0.1257546712414221,665.0900901971734,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,291.11753465001027,228.51433191306276,0.0,791000.677760443,0.0,619042.5804455034 
 12/10  12:00:00,3.5749999999999997,69.75,5.550000000000001,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.80125722496738,18.773621690010316,19.268665083208912,0.15207333712589824,13.171843160865695,0.1250487086361316,246.9843389766772,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  13:00:00,3.95,63.75,6.075,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.350268169183963,19.25902705752758,21.01975766088116,0.16589341707191713,13.89070027793429,0.13187327776328267,246.9843389766772,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  14:00:00,3.8499999999999996,65.0,5.375,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.38057313338028,19.203043227624217,18.736357046533055,0.14787222308054726,12.94468488315949,0.12289215021554822,246.9843389766772,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  15:00:00,3.2,64.5,5.1,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.77427401887983,18.630436396750035,18.058987165911745,0.1425262430777904,12.755207648343905,0.12109332196954921,246.9843389766772,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  16:00:00,2.1,70.75,4.35,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.276167801118866,18.192176372767282,16.081152866647543,0.12691665824810383,11.300482397873111,0.10728268728690923,520.8247512654441,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,143.4585483825273,178.2924140191152,0.0,396779.9668572968,0.0,489544.54414273315 
 12/10  17:00:00,0.975,74.5,3.7249999999999996,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.043240177808716,18.012169323097787,14.856284166921565,0.11724967457777638,10.843451650936412,0.10294380289438623,910.6051573502543,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,428.93898943602505,412.3204564260856,0.0,1178777.661661735,0.0,1124114.9722666391 
 12/10  18:00:00,0.4,74.25,2.85,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.98356719147475,17.983508829426608,13.309767693107009,0.1050441626713963,10.68730793767318,0.10146143102989054,1170.0926338709148,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,615.4485452243501,571.7252857264518,0.0,1689206.4052428366,0.0,1556700.1393843724 
 12/10  19:00:00,0.075,73.25,3.35,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.99095941805998,18.003600632060568,14.408145165970542,0.11371284454432089,10.393707594491781,0.09867409570243693,1361.7015377800537,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,764.436727319616,675.6250867749227,0.0,2098991.998813022,0.0,1843069.915885026 
 12/10  20:00:00,-0.15000000000000002,71.5,2.85,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.020819392868667,18.03490982273002,13.703326967410794,0.10815023524787062,10.246966657518955,0.09728099039071975,1452.4750079014643,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,825.0687624006962,727.0702747744272,0.0,2278329.360825234,0.0,1993524.1803754456 
 12/10  21:00:00,-0.95,76.25,1.775,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.042903569302105,18.054258511148248,12.287372182567339,0.09697515028891468,10.049971758516744,0.09541079216354068,1526.6233825825689,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,866.2675091987217,770.971073450102,0.0,2412528.3365992196,0.0,2128815.8416092955 
 12/10  22:00:00,-2.175,83.25,1.125,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.052180160462427,18.06086882531959,12.207009280313757,0.09634090527640085,10.514070987278256,0.0998167821625772,1638.1596033600276,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,931.4945576603527,832.4569186572219,0.0,2624590.7074050563,0.0,2322212.529427087 
 12/10  23:00:00,-3.0250000000000004,86.5,1.0,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059048583908844,18.065914756410073,12.51315428493098,0.09875708160701417,10.962634534233883,0.10407528202497286,1743.7256717104362,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,994.679355345769,889.0518398731574,0.0,2829351.707846299,0.0,2501177.8537377967 
 12/10  24:00:00,-3.425,88.5,1.0,20.298451089325656,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066806784275787,18.072253686789644,12.69232671452566,0.10017115721483413,11.060613109927488,0.10500545513855004,1816.3144270769417,6.646458333333332,4.540760876744412,6.646458333333332,4.540760876744412,18.1,24.9,18.1,24.9,0.0,0.0,1041.071529072037,928.6037683770035,0.0,2972955.853596423,0.0,2621355.607681652 
 12/11  01:00:00,-3.7249999999999996,89.75,1.0,20.22340598039309,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.072852858529952,18.077182520632512,12.831086213443417,0.10126628341933333,11.158156520724532,0.10593149695419919,1876.5534567999287,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,1079.2396286031508,961.4588654027929,0.0,3091732.7998541566,0.0,2721479.3445467404 
 12/11  02:00:00,-4.7,93.75,1.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07094580571269,18.07475590225779,13.251682067819852,0.10458573574673301,11.533944691775496,0.10949909375418784,1987.0188030102947,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,1141.409254259206,1015.6998585176595,0.0,3308363.51040221,0.0,2906446.4315524744 
 12/11  03:00:00,-4.85,93.5,1.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07755109581084,18.080896274930247,13.340835665644908,0.10528935922451357,11.665629302432883,0.11074925975668645,2035.7028012442092,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,1171.5413483616112,1042.5063324976206,0.0,3403169.116896918,0.0,2988533.1680191713 
 12/11  04:00:00,-4.5,93.0,1.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086888450166686,18.089371484358345,13.20544617547979,0.10422083000921649,11.6032362168669,0.11015692239869007,2030.4804146870633,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,1174.1365581151904,1045.3450432415048,0.0,3392237.7150924746,0.0,2980331.8937710505 
 12/11  05:00:00,-5.0,93.75,0.25,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08752363390539,18.089685442443294,13.06718913256126,0.1031296693186868,11.57684773722017,0.1099063997298127,2074.3806760084735,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,1194.0950292947948,1062.9834262471168,0.0,3478061.731584873,0.0,3054153.688452038 
 12/11  06:00:00,-5.5,94.0,0.375,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.085813450023682,18.08756268678378,13.303411435661532,0.10499399742760848,11.803734737594176,0.11206038274165037,2137.01500277428,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,1226.40068563465,1091.7549548586271,0.0,3600189.312157407,0.0,3159754.840909709 
 12/11  07:00:00,-5.225,94.75,0.125,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09516992250402,18.09665567153733,13.135343972816425,0.10366756511759806,11.663291608810447,0.11072706654005743,2112.0070132911933,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,1215.6032054482907,1081.6637638602672,0.0,3552062.595217565,0.0,3116869.5134555716 
 12/11  08:00:00,-5.1,95.0,0.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.164418439210095,18.15818331850813,13.054394149455025,0.10302868797041842,11.600158968995952,0.11012770812186369,901.880751594099,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,361.04071716504325,373.38212274833614,0.0,1122146.8742533247,0.0,1149246.3543048198 
 12/11  09:00:00,-4.800000000000001,96.5,0.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.198072325241753,18.188357493922833,12.868404876255193,0.10156081205254977,11.43484707875784,0.10855829690552826,496.4118751156683,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,102.0264284261382,153.61322824448195,0.0,319892.90434908256,0.0,477899.66853496735 
 12/11  10:00:00,-3.7249999999999996,94.0,0.375,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.38286221996151,18.340348449706624,12.430041540311652,0.09810113412038896,11.01903017612303,0.10461068182474395,246.9843389766772,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  11:00:00,-2.2,87.75,0.125,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.902451721722176,18.843862215383957,11.799332268065045,0.09312341182501471,10.472974213776272,0.09942662427861429,246.9843389766772,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  12:00:00,-0.30000000000000004,77.0,0.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.27972516897518,20.185847175988894,11.328628011579145,0.08940849090163674,10.064092738295079,0.09554485163148241,246.98433897667718,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  13:00:00,0.7250000000000001,76.25,0.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.457001906663564,21.243878936611793,11.390090952902613,0.0898935724864933,10.115816477208828,0.09603589807638799,246.98433897667718,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  14:00:00,0.675,76.25,0.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,15.93498857393055,21.46792034823705,7.255982964420099,0.05726611255958735,6.856352556817756,0.06509172806820376,2976.657536383164,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,6164.26983381582,0.0,0.0,9807059.50298546,0.0,0.0 
 12/11  15:00:00,1.0499999999999998,73.75,0.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.366739651355413,21.32527628506078,10.814001083461463,0.08534692078270285,9.6779327613434,0.0918787886625401,246.98433897667718,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  16:00:00,0.675,76.75,0.75,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.698884872272583,21.00165367249946,11.171776834673125,0.08817058044955207,10.162384639628533,0.09647799934520987,246.9843389766772,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  17:00:00,0.2,78.75,0.625,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.787260101307137,20.75332757347843,11.396341559691088,0.08994290390770385,10.292344658615365,0.09771179269896876,246.9843389766772,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  18:00:00,0.1,79.75,0.125,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.740028386177833,20.499470408788056,11.425057464557565,0.09016953732848193,10.179445227127417,0.09663996638423808,246.9843389766772,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  19:00:00,-0.05,89.75,0.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.636689119291052,20.24644962914633,11.358288506289394,0.0896425792721551,10.107402794541784,0.09595602162025813,246.9843389766772,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  20:00:00,-0.1,93.0,0.75,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.15027779795735,19.63756707125489,11.175490928662757,0.08819989304930734,10.117845094303258,0.09605515703239569,246.9843389766772,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  21:00:00,-0.1,86.25,1.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.45266491775775,18.802477849261955,10.74955828891941,0.08483832141801367,9.893865861505342,0.09392877931284424,313.52071027839054,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,74.69281753641496,0.0,0.0,214290.67708745433,0.0,0.0 
 12/11  22:00:00,-0.1,86.25,1.375,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.119791849302068,18.214512197920175,10.58031213205556,0.08350258654697443,10.013564618858862,0.09506515596488932,717.5232887611783,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,403.57498531430963,170.3427213364393,0.0,1123636.9765136396,0.0,476699.38478209963 
 12/11  23:00:00,0.125,84.0,0.375,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.046347452689936,18.057111032810205,10.461692514879969,0.08256640954900438,9.364264405967454,0.08890093489517081,975.6084787082357,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,558.0644660146879,364.2271452332369,0.0,1535978.4623315316,0.0,1002503.2234256063 
 12/11  24:00:00,0.2,84.5,0.0,20.148360871460525,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.036229331321074,18.02513026636923,10.423100015431118,0.08226182746436736,9.256253447720002,0.08787551797496912,1125.0264868731565,6.410347222222223,4.085942034728863,6.410347222222223,4.085942034728863,18.1,24.9,18.1,24.9,0.0,0.0,650.6136324755554,476.6474203516274,0.0,1781326.0698405635,0.0,1300174.87441067 
 12/12  01:00:00,0.425,85.0,0.0,19.948693534314472,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.047589923304642,18.033773971194254,10.360351387504963,0.08176659890506686,9.201376000327816,0.08735453136392074,1211.3012270267618,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,703.6058014092446,544.5591194782107,0.0,1918247.0899034045,0.0,1476695.6185591607 
 12/12  02:00:00,0.575,88.75,0.0,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0619718856916,18.05103237434465,10.302701489379185,0.0813116108529576,9.15087290397421,0.08687507325741155,1259.8095820204567,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,734.8269469383146,585.5433661080831,0.0,1992711.5434494533,0.0,1578358.1124830835 
 12/12  03:00:00,0.525,94.5,0.75,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.069781543261534,18.062562930077412,10.379039418491974,0.0819140897262646,9.399305849799864,0.08923360567225745,1307.8082539870222,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,767.8677303611303,623.8993837825712,0.0,2072373.1825812543,0.0,1672975.3131165137 
 12/12  04:00:00,0.42500000000000004,96.0,1.0,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07723762743368,18.07227323227973,10.413833413284854,0.08218869302012254,9.577612143305462,0.09092638104714315,1345.9336551569197,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,791.2889560691679,652.1761991878263,0.0,2135671.408631578,0.0,1748179.0974969943 
 12/12  05:00:00,0.625,96.0,1.0,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.085957717203968,18.082197121578954,10.41316904442818,0.08218344964759619,9.52602039004422,0.09043658762622238,1355.8548671717342,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,797.4508397701906,662.491267155735,0.0,2147860.418017133,0.0,1771949.7223135983 
 12/12  06:00:00,1.0,96.0,1.0,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.092337716364028,18.089134088465748,10.21308127056994,0.08060430468050502,9.373175785475151,0.08898553630485924,1350.6020195337637,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,794.2513901915036,664.5404337197599,0.0,2130561.3848943803,0.0,1770030.290171402 
 12/12  07:00:00,1.1,97.5,0.25,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09584779435432,18.092645379050413,10.106531278257343,0.07976338431410995,9.002456645264353,0.08546606304785982,1346.7784387767397,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,791.6256647261529,664.6967026208554,0.0,2119480.165622953,0.0,1767149.3497089385 
 12/12  08:00:00,1.1749999999999998,98.75,1.125,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.194516156734363,18.17620311172707,10.204834514347237,0.08053921912663635,9.429472851543752,0.0895200002614904,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  09:00:00,1.275,97.5,0.375,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.351548385525565,18.321788674838658,10.063838651071304,0.0794264429505637,8.98564754671544,0.08530648355384307,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  10:00:00,1.3,98.5,0.75,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.62127753974861,18.58455305416304,10.331308575705187,0.0815373854493947,9.131754607750302,0.08669357107697065,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  11:00:00,1.375,97.5,1.0,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.906558941411298,18.86144234120285,10.592369214489326,0.08359774419042232,9.254975020101512,0.08786338104615628,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  12:00:00,1.625,98.5,1.375,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.169720863992225,19.116210853302874,10.941863353740196,0.08635604321281479,9.254133468781413,0.08785539166270068,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  13:00:00,1.775,97.5,1.125,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.36173295122513,19.297556204807094,10.73594274854998,0.08473086401752382,9.225026439213764,0.0875790600654279,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  14:00:00,1.875,96.25,1.375,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.494181896614357,19.418783189801538,11.00421076140774,0.08684810523704989,9.291351312769374,0.08820872439465598,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  15:00:00,2.275,93.0,1.9500000000000002,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.616259077856373,19.532769369284146,11.652686886338088,0.09196604817387352,9.60053212552313,0.0911439750575849,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  16:00:00,2.4,92.0,3.225,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.685800034332313,19.600368088092562,13.762933095384208,0.10862066237683501,10.061671671469867,0.09552186689986081,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  17:00:00,1.725,95.0,2.85,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.69835756460821,19.611494540157814,13.350277852465037,0.10536387942886104,9.920382231180627,0.09418051612333592,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  18:00:00,1.2000000000000002,96.0,1.4,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.647203470995052,19.54312952436767,11.452636379598747,0.09038719732861755,9.606852922068226,0.09120398241083554,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  19:00:00,-0.024999999999999994,93.75,2.575,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.50414088222485,19.388232456469083,13.461545007751926,0.1062420288774042,10.244563259528062,0.09725817340061219,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  20:00:00,-0.85,93.75,1.9,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.947276566845073,18.820188509185268,12.608913247440494,0.09951283634797053,10.204942795098408,0.0968820310603198,246.9843389766772,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  21:00:00,-0.8500000000000001,92.5,1.125,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.291006197169395,18.231313914786632,11.453699975922525,0.09039559150857832,9.8025403361483,0.0930617678496844,712.5678124115103,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,263.5289160168341,298.10192322869705,0.0,745351.6117903008,0.0,837850.3862147589 
 12/12  22:00:00,-1.325,96.5,0.25,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070991923061058,18.05371250754644,11.199466817143069,0.08838911702284233,9.918940270405415,0.09416682666995857,1153.9503898918256,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,596.2566448881823,554.1358159532805,0.0,1659559.2579807057,0.0,1527623.0477149298 
 12/12  23:00:00,-2.0250000000000004,95.75,0.0,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01663257033458,18.017924811720786,11.50254783933507,0.09078111160395269,10.2204963430823,0.0970296908119842,1423.8180951430322,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,790.6345291791135,711.9194684466474,0.0,2203057.931130032,0.0,1964890.4230683981 
 12/12  24:00:00,-3.025,96.5,0.75,19.74902619716842,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.01166745680277,18.020196121398747,12.246143448298017,0.09664976235058384,10.761308074772906,0.10216396153152227,1650.9921473054465,5.931875,2.875836961116424,5.931875,2.875836961116424,18.1,24.9,18.1,24.9,0.0,0.0,944.3044769067264,838.337098374293,0.0,2657792.4349243487,0.0,2335799.1308349473 
 12/13  01:00:00,-3.075,97.0,1.375,19.67536732745158,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.035161019583423,18.04468138832488,12.824614769578652,0.1012152090942419,11.144388757492212,0.10580079079622394,1756.5125792800663,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,1021.2814662290275,900.4886206048271,0.0,2871245.995070917,0.0,2505618.025377797 
 12/13  02:00:00,-3.075,97.0,1.125,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05908246100561,18.06685159043774,12.586771376662174,0.0993380869211198,11.162156130595019,0.10596946780180531,1797.8994411176054,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,1049.0069798266852,925.0088692086169,0.0,2951987.7053531585,0.0,2575144.833284362 
