Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 12/13  03:00:00,-3.7,96.25,1.0,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06813863957816,18.073652837630327,12.788797943501235,0.10093253334875929,11.35264897587913,0.1077779378857776,1877.772452448717,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,1093.0302381386523,963.1687104113859,0.0,3109097.8167163217,0.0,2708406.2921432476 
 12/13  04:00:00,-4.125,96.0,1.0,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.073812430371042,18.077974125150376,12.961937757911848,0.10229899798204234,11.535802430236911,0.10951673045033937,1946.3787562068842,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,1132.6277906624773,997.9357438488103,0.0,3243444.948913726,0.0,2823430.905834101 
 12/13  05:00:00,-4.65,95.25,0.25,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.078099518553955,18.080925206658925,12.849233861670719,0.10140950939866272,11.457531864187727,0.108773658042846,2009.1712765953143,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,1163.7413371912596,1026.510712315423,0.0,3364706.1064639655,0.0,2930470.4852815997 
 12/13  06:00:00,-4.725,95.0,0.0,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081220416183605,18.0834737531827,12.890984331027683,0.10173901500656386,11.4534349679668,0.10873476359386217,2050.2332509399957,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,1190.6732626967212,1050.192488808342,0.0,3445040.275392346,0.0,2999321.0925221136 
 12/13  07:00:00,-5.375,94.25,0.0,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.078500572380737,18.080756931237207,13.183309142786264,0.1040461187657945,11.713123205667259,0.11120014967353525,2141.6056307358785,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,1239.2313112024917,1092.7086639117779,0.0,3624213.9920762843,0.0,3152350.6446830467 
 12/13  08:00:00,-5.375,94.0,0.0,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.158853687162193,18.153566450502176,13.17885359664956,0.10401095443205363,11.709121959301449,0.11116216328963523,928.8072522533929,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,380.5233753308918,381.3726542255042,0.0,1188890.0717787482,0.0,1180367.4949524319 
 12/13  09:00:00,-4.025,95.5,0.0,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.257627258545117,18.26266975538991,12.536141799427476,0.09893850507494079,11.137596483090615,0.10573630740295475,394.83884056508606,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,69.12040957543016,86.6171463152413,0.0,215212.94828754492,0.0,267753.17063033377 
 12/13  10:00:00,-2.775,93.0,0.0,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.755145634419737,18.824411746143426,11.983836759824484,0.09457956945998375,10.647399582403732,0.10108255555822811,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  11:00:00,-0.775,91.25,0.0,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.787857981383947,19.90273963538332,11.40000009562679,0.08997177802878772,10.131538909554155,0.09618516115501646,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  12:00:00,4.6,84.25,1.5750000000000002,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.254071995172136,21.293783095159103,10.56981141733755,0.08341971216400709,8.941434368458552,0.0848867396517786,246.98433897667718,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  13:00:00,7.4750000000000005,75.25,3.5999999999999996,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.581554669896626,17.412595223217515,8.255018075270746,0.06515075856681866,6.243164247326233,0.05927034033102642,5649.572479195524,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,7251.904569066683,5703.056955412556,0.0,10875762.076679157,0.0,8536828.812432576 
 12/13  14:00:00,7.449999999999999,80.5,4.1,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.102762070474657,20.042190578570434,13.73509211966822,0.10840093412541289,9.909774767020716,0.09407981270021577,246.98433897667718,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  15:00:00,7.1499999999999995,81.5,4.1,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.526453806005918,20.454826539686493,14.201076943914863,0.11207860805701103,10.380299986499878,0.09854680872787985,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  16:00:00,6.95,81.0,3.3499999999999996,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.690877762497703,20.598664568149697,12.554086332073982,0.09908012801305996,10.057637002802466,0.09548356321673374,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  17:00:00,6.9,81.75,3.475,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.757233000128142,20.64605848540229,12.907577834816394,0.10186997527209671,10.47778540701611,0.09947230000480484,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  18:00:00,6.9,82.0,3.225,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.75421085986749,20.625825305769894,12.349159586633572,0.09746279261847524,10.11868999485102,0.09606317821220578,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  19:00:00,7.05,82.0,3.8499999999999996,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.70897864733549,20.567696339421992,13.788480739998231,0.10882229106026398,11.027676260887821,0.10469276462222273,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  20:00:00,7.175000000000001,81.25,4.475,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.274221746023482,20.128265856106577,15.286074296642031,0.12064169052740849,11.151271699639327,0.1058661349562327,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  21:00:00,7.275,78.75,3.8499999999999996,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.607873698843164,19.456928536261035,13.213450065296712,0.10428399879798267,10.258314508559268,0.09738872277874287,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  22:00:00,7.225,78.0,3.6,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.05134960408324,18.900062910233757,12.322047621723415,0.09724881791072444,9.833894939794106,0.09335943710127059,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  23:00:00,7.2,78.0,3.9749999999999996,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.679416242262636,18.531935557156284,13.180393220273938,0.10402310554379207,10.339803835933685,0.0981623529405469,246.9843389766772,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  24:00:00,7.125,78.0,4.475,19.601708457734738,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.378155561529372,18.257714830737196,14.49915222431296,0.11443109601656237,11.125869655346017,0.10562497714735186,294.4954040438422,5.541875,2.4294195688931395,5.541875,2.4294195688931395,18.1,24.9,18.1,24.9,0.0,0.0,13.364686164991197,51.49705870316206,0.0,35485.19300853605,0.0,135362.88154967155 
 12/14  01:00:00,7.025,78.0,4.225,19.585062611961263,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.18176535912477,18.119320177912737,13.74762807708126,0.10849987117526233,10.6519330903029,0.10112559504036125,459.9148562072203,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,131.33415722766784,161.86323194368154,0.0,344445.2025635523,0.0,421291.87411838135 
 12/14  02:00:00,7.0,75.0,5.675000000000001,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08879462664379,18.062696949561023,18.369833248498153,0.1449795215434907,13.439654717239574,0.12759121456133768,643.0044258784507,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,278.62289716218385,270.97735088423406,0.0,723882.0172246823,0.0,700291.1129806882 
 12/14  03:00:00,6.699999999999999,77.0,5.375,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.057043690781757,18.05098302532983,17.10204537662159,0.13497380855759133,13.920297242450632,0.13215426062552282,740.6895193213475,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,352.1366230673726,334.6609534881992,0.0,912500.0483146063,0.0,862964.4495035708 
 12/14  04:00:00,6.15,81.0,5.1,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.049177319063226,18.052389263897503,16.293793192428097,0.12859487123324548,13.896691921279363,0.1319301602552589,822.7964259587226,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,414.79334337165653,386.52311097030463,0.0,1074372.0012359496,0.0,996361.5668988288 
 12/14  05:00:00,5.699999999999999,85.0,5.1,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05444401784335,18.06088131983094,16.490898579898882,0.13015047842807376,14.074520494040495,0.13361840032240865,886.6486614334652,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,464.42240893440726,425.6452782252379,0.0,1203042.4335853076,0.0,1097312.2035645507 
 12/14  06:00:00,5.45,86.0,5.1,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.062989980135633,18.069269830621188,15.518560074480984,0.12247652900312046,14.690163307193767,0.13946309022842424,928.7727368199903,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,491.05104177741,456.57383069145936,0.0,1274039.278360115,0.0,1177795.4729463216 
 12/14  07:00:00,5.1,84.5,4.725,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.068588477468023,18.074300418950568,15.40117618542115,0.12155010469416817,13.640133100722338,0.12949448372859151,967.2850177475414,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,521.9322635497892,475.869466287623,0.0,1358548.2358127795,0.0,1231790.705670328 
 12/14  08:00:00,4.775,83.25,5.425000000000001,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.285671692333626,18.260833584674494,17.96223282403524,0.14176263254291213,15.320225468677823,0.14544467220536092,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  09:00:00,4.625,78.5,5.25,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.572909713652326,18.518586587157998,17.62520657094243,0.139102733334247,15.058338039333105,0.14295840779667957,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  10:00:00,4.675000000000001,74.0,5.550000000000001,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.008318307167336,18.941644682396415,18.66535968967601,0.14731189339824988,15.923457117399057,0.15117153501110336,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  11:00:00,4.925,70.75,5.7,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.46512535136347,19.37991526886463,17.89013897831028,0.1411936490841053,16.9937808037193,0.1613328004591057,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  12:00:00,5.0,70.0,5.7,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.724124815376996,19.613632454047245,18.88680808096121,0.1490596219367073,16.71906050035293,0.15872470539203437,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  13:00:00,4.925000000000001,71.5,5.7,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.89797702937979,19.771302981092028,19.444874290776802,0.15346402621159472,16.587216689441348,0.15747302799997864,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  14:00:00,4.824999999999999,69.75,6.45,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.99813223492045,19.8558278362744,21.911139146112376,0.17292843255046608,18.6123189997964,0.1766986159206066,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  15:00:00,4.35,71.25,5.125,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.091460140739436,19.936725875967497,18.09659210556694,0.14282303108262046,15.503544879236063,0.1471850402979869,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  16:00:00,4.2,72.0,5.425000000000001,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.16804868092636,19.987186807796782,16.646626566348,0.13137952436773517,17.04862274373356,0.16185344997596746,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  17:00:00,3.825,76.5,4.125,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.24192598026078,20.029322685995837,13.107813923211575,0.10345029077624789,14.017887644845276,0.13308074856238106,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  18:00:00,3.625,79.5,2.85,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.251928044942026,20.02320190086377,11.553072968175877,0.09117986911612892,11.540207987901908,0.10955855521928792,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  19:00:00,3.9749999999999996,77.75,4.475,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.197545846057537,19.9492660082104,14.104425191067294,0.11131580718154169,14.791821070633171,0.14042819221800024,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  20:00:00,4.1,79.25,4.725,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.73247321354159,19.47163190695136,16.251988343882562,0.12826493645058623,14.727312889010332,0.13981577490404623,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  21:00:00,4.25,81.5,4.975,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.015056465786664,18.747771980889652,16.105471654882237,0.1271085884760536,15.099021975632802,0.14334464635375765,246.9843389766772,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  22:00:00,4.675,82.75,4.725,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.435628712317424,18.224415111099823,14.738242490492901,0.11631805883911864,14.171396182133998,0.13453810302053376,371.2764600834463,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,28.45775584091721,110.81356200908917,0.0,76620.759712469,0.0,293462.04606251296 
 12/14  23:00:00,5.3999999999999995,82.25,4.6,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.180484013411345,18.07823566895008,14.053213021516477,0.11091162736465149,13.536537099415192,0.12851098081065407,569.906444121395,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,184.22571838284813,259.00001048181014,0.0,486527.54752328875,0.0,674752.406418555 
 12/14  24:00:00,5.525,80.5,4.6,19.568416766187788,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.076612838901454,18.036594656587607,14.010388869944645,0.11057364797630305,13.505680194239753,0.12821803652809838,737.1039177625088,5.237083333333334,2.3285356551145115,5.237083333333334,2.3285356551145115,18.1,24.9,18.1,24.9,0.0,0.0,319.9090268667346,357.74657938356665,0.0,836353.4059108665,0.0,926208.0345278413 
 12/15  01:00:00,5.574999999999999,81.5,3.8499999999999996,19.658225089569008,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04449002072439,18.036956102527082,11.771823272849595,0.09290630365040435,11.839689391491914,0.11240172320436778,826.5706396749249,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,395.0982151273846,408.50546213528173,0.0,1028664.0839678219,0.0,1055634.5958349113 
 12/15  02:00:00,5.75,82.75,3.6,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.048083284938407,18.05380973338003,11.060006296937509,0.08728845817525799,11.248844200911194,0.10679245294631438,876.4960619404038,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,439.1313382850628,435.0825010334985,0.0,1140738.2287890418,0.0,1123095.8277366604 
 12/15  03:00:00,6.475,82.25,3.6,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.071686284401395,18.080003124350405,11.898406846480324,0.09390533427262021,10.724513883354653,0.10181465080363317,865.0634639393488,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,439.6962011535565,420.01945473765136,0.0,1139597.960739466,0.0,1083117.9523034024 
 12/15  04:00:00,7.0,81.25,4.725,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.084358217488454,18.09109747377187,15.02932291657785,0.11861534158162373,12.837144488603606,0.12187120065661425,884.2003662914047,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,458.87781962159966,429.6292865190063,0.0,1186259.1898192978,0.0,1105270.3774698172 
 12/15  05:00:00,6.725,84.0,5.1,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.082687669698682,18.087610829916077,15.053304744881846,0.1188046124337985,14.337064739825976,0.13611090030850503,922.7744580257429,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,484.3041606011602,459.00747065241524,0.0,1251275.81074968,0.0,1178965.3888378432 
 12/15  06:00:00,6.375,90.25,5.1,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.083334714889364,18.08731825067455,14.804083675634764,0.11683769466763134,14.551466314027731,0.13814635120600277,950.2688096852332,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,504.57691131611114,478.4519303250031,0.0,1302140.7013310231,0.0,1226967.7691237214 
 12/15  07:00:00,6.45,92.75,4.725,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087649169814668,18.090991617660677,14.836906390811784,0.11709674010793286,13.153252235710422,0.12487221312562288,952.0886534264253,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,511.53435660559927,474.6690134307474,0.0,1318796.5380246274,0.0,1216855.993418403 
 12/15  08:00:00,6.425000000000001,96.0,4.6,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.33646835684798,18.306565973101208,14.854655066948041,0.11723681729532241,12.70660525842647,0.12063190848158253,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  09:00:00,6.475,95.5,4.975,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.648337842940595,18.57948078238615,14.922961222567622,0.1177759073146078,14.161919328379222,0.13444813320313653,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  10:00:00,6.574999999999999,94.25,4.35,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.044822323816746,18.94967323777955,14.079981121090924,0.11112288819736749,12.484760340832551,0.11852579317761126,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  11:00:00,6.825,94.75,4.1,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.44195383089256,19.330070020615224,13.77982995826319,0.10875401683153488,11.841105416060056,0.1124151664287883,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  12:00:00,7.125,95.0,2.9749999999999996,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.81618704260973,19.692032707198024,11.291824002161281,0.0891180240474142,9.0840670438233,0.08624084261564247,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  13:00:00,7.5,95.0,2.6,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.135574615837125,19.998089265812435,10.452153405362875,0.08249112440541972,8.615757321892783,0.08179487971933752,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  14:00:00,7.975,93.5,2.6,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.542822113797506,20.376217710163374,10.384204418037987,0.08195485325159571,8.369694747864227,0.07945885075587611,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  15:00:00,8.174999999999999,92.25,2.6,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.934732216158697,20.715245499505254,10.46520712030152,0.08259414773288104,8.355072253401248,0.07932003008914762,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  16:00:00,7.449999999999999,92.75,1.4,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.033292716618384,20.813228393983884,9.339797831043832,0.07371212370522587,8.003963952298372,0.07598673503634992,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  17:00:00,6.15,97.5,1.0,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.083412961473453,20.855977713568734,9.526504199879032,0.0751856591291287,8.449796183903427,0.08021930477998426,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  18:00:00,6.0249999999999995,99.0,1.375,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.057653990826683,20.818436942264597,9.969417621971353,0.07868124752949616,8.825310474704594,0.08378430146007018,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  19:00:00,5.35,97.5,1.125,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.978223676685978,20.72755775937296,9.885234818675304,0.07801685486033305,8.911744780318545,0.08460487745440011,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  20:00:00,5.4,97.0,0.625,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.53301222047167,20.271462615451632,9.303517842502515,0.07342579256061664,8.388921034756274,0.07964137816061026,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  21:00:00,5.800000000000001,97.0,0.875,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.85918879857878,19.59032656911107,8.773367296861394,0.06924170599797164,7.993480955188049,0.0758872132583214,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  22:00:00,6.05,97.0,1.375,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.285419844111658,19.019333036489183,8.544961590380519,0.06743906851098697,8.032908729804719,0.0762615262713141,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  23:00:00,5.425000000000001,95.5,1.9500000000000002,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.83622084011101,18.572263757084396,9.00353428590154,0.07105824398689839,8.866548565631216,0.0841758009604829,246.9843389766772,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  24:00:00,4.825,96.5,1.65,19.74803341295023,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.490518084386522,18.26207222155234,8.982718963521322,0.07089396402645266,8.607249244699442,0.08171410711576108,309.3960027435807,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,18.1,24.9,18.1,24.9,0.0,0.0,0.0,65.15821397572924,0.0,0.0,0.0,172434.67242957657 
 12/16  01:00:00,4.25,97.0,1.125,19.865117571655208,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.226332373826626,18.103108105313595,8.805348076605723,0.06949410666395481,8.209602749171456,0.07793899529942892,516.4785107180887,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,118.91405141971362,211.5162313791508,0.0,316057.87137844233,0.0,554291.6681591098 
 12/16  02:00:00,3.2,98.5,1.0,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087592983258705,18.03623659744934,9.204619669091022,0.07264526234737173,8.518584972341017,0.08087236062476696,741.0576924204919,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,297.1746918560128,343.91374351982495,0.0,786086.9598611778,0.0,900169.9242299609 
 12/16  03:00:00,1.475,95.25,1.375,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.025364866746425,18.014542586990547,10.208544903568104,0.08056850248738899,9.632213722643577,0.09144474866679494,971.6237910377577,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,468.5925512511192,478.00947361263917,0.0,1255341.960286131,0.0,1268940.938363642 
 12/16  04:00:00,1.15,92.5,1.125,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.031922638392665,18.03889034971171,10.308554374569564,0.08135780335144525,9.58585627416313,0.09100464783979989,1061.4471804394827,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,539.3696115552854,523.9911561763608,0.0,1451363.6454490128,0.0,1399278.8192525865 
 12/16  05:00:00,2.325,95.75,1.0,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05317575961507,18.064017788514775,9.75688032037108,0.07700384763809152,9.01057014642331,0.08554308968946606,1062.9025588849736,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,554.0345790815562,526.563260825664,0.0,1468747.5841550122,0.0,1386706.9815683104 
 12/16  06:00:00,2.4749999999999996,97.0,1.0,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06487289693873,18.074669137044832,9.70145147535766,0.07656638871720496,8.96168235141845,0.08507896666896209,1090.7316002344487,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,578.4214938285916,542.8991738840099,0.0,1529972.2834690479,0.0,1426456.741341618 
 12/16  07:00:00,3.3,96.25,1.0,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.084293406319258,18.09142715019027,9.35096517179269,0.07380025927492762,8.636232063502069,0.08198925950101506,1062.4124057743647,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,562.2008202697793,525.657390033266,0.0,1479164.0915068954,0.0,1374108.5448899833 
 12/16  08:00:00,3.3000000000000003,96.0,1.375,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08545114211877,18.090227027430892,9.372019388782366,0.07396642465402194,8.957613941818781,0.08504034266164373,1082.9399514826205,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,576.9375642689208,539.8320388197693,0.0,1517647.0720359557,0.0,1410187.9677825612 
 12/16  09:00:00,3.7249999999999996,96.75,1.5,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.11244502529779,18.115455732779296,9.176716890523274,0.07242504633170284,8.894600324639791,0.08444211420124606,1019.3402909622323,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,530.9674525879796,498.3733153054036,0.0,1395458.9994719834,0.0,1301195.7939001652 
 12/16  10:00:00,4.574999999999999,95.5,1.9500000000000002,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.166512055574607,18.167022529322544,8.98731320793464,0.07093022300321562,9.098040930392255,0.08637350563392585,819.0537020902391,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,383.316799628818,366.5705403921578,0.0,1009115.5154822159,0.0,959870.3070627548 
 12/16  11:00:00,5.175,93.5,2.1,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.214065901115177,18.208644072748417,8.353766913563677,0.0659301101883068,8.869227442246437,0.0842012332448821,546.3573655965432,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,200.10906536199678,207.980034552827,0.0,529084.6287587582,0.0,547525.2586720593 
 12/16  12:00:00,5.975,90.0,2.475,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.23163562646321,18.21726912046942,8.096733054348105,0.06390153184328579,9.076127457173595,0.08616546705540197,364.87048085821243,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,62.57874025341752,98.18303072509636,0.0,165471.44914119784,0.0,258463.8149251379 
 12/16  13:00:00,6.5,88.25,2.6,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.2048077418749,18.186357973606448,8.021436182015682,0.06330726926197636,9.06670686258046,0.08607603134211048,293.2942037848984,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,6.012137556027094,57.50316009252427,0.0,15825.186077779625,0.0,150698.53858844884 
 12/16  14:00:00,6.75,86.5,3.35,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.133944404122033,18.119384960976145,8.045465993607165,0.06349691881078749,10.265399510143087,0.09745598521786558,362.10045955637,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,51.68132194251055,107.36404280014253,0.0,134940.8640492602,0.0,279024.86839076434 
 12/16  15:00:00,6.725,86.0,2.85,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0364822274867,18.034088235290167,7.693482478513286,0.06071897298410567,9.306490632521914,0.08835245161350941,539.7356938427555,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,190.33823041743875,217.20611531926235,0.0,492939.2624626502,0.0,559847.616427816 
 12/16  16:00:00,6.4750000000000005,87.5,2.975,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.98327214001035,17.99330764487741,8.099890061160602,0.06392644776554776,9.695663992586903,0.09204712255039843,748.066587152874,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,349.5911605704698,352.0120621223428,0.0,900331.2538531334,0.0,901647.7084561789 
 12/16  17:00:00,6.1,88.0,3.475,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.988988327817644,18.003479537966186,9.080670040829272,0.07166701950990062,10.92965245711547,0.10376216212964579,919.1962865892419,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,478.94979230065405,463.4633196579779,0.0,1232340.6308894411,0.0,1185037.7286785662 
 12/16  18:00:00,5.4,89.5,2.85,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.011329875091736,18.025568955695448,8.650127047008286,0.06826906176016591,10.022323114043282,0.09514830594618134,1022.0317827515953,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,556.45144025204,526.153915122866,0.0,1437253.8140679821,0.0,1349934.3570961594 
 12/16  19:00:00,5.2,90.0,2.225,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.044955005617712,18.05630258317714,8.37199088521724,0.06607393853204921,9.071943725608842,0.08612574822311228,1053.8052059243328,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,582.0793948127919,541.0120797283062,0.0,1508516.4752357018,0.0,1392932.9944234383 
 12/16  20:00:00,5.5,89.25,2.1,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070168498147304,18.077747137139873,8.255891334456239,0.06515765055637474,8.806872216104589,0.08360925531054723,1056.1271306288813,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,584.5519274488506,541.2149418844087,0.0,1515737.2834752784,0.0,1394055.4926589574 
 12/16  21:00:00,5.75,90.5,2.1,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.088465471865355,18.092846766037447,8.453137049882933,0.06671436525607967,8.825344412702265,0.08378462365512904,1040.6541843107498,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,574.2453919299276,530.2888644880102,0.0,1488564.2495366922,0.0,1365580.7366395285 
 12/16  22:00:00,5.575,90.25,2.85,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.094252365561722,18.09638247534755,9.145505188331143,0.0721787154266173,10.081826252635214,0.09571320719423332,1054.790038094056,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,580.6985229854699,542.5034328600309,0.0,1507218.3044838859,0.0,1397759.9803903606 
 12/16  23:00:00,5.65,90.75,2.725,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.098823481866233,18.09982898228426,8.904964118370227,0.07028030248172332,9.824486762842449,0.09327011927657008,1043.6934982794637,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,572.4493699196273,535.280400292429,0.0,1485859.453738906,0.0,1379213.2959913355 
 12/16  24:00:00,6.3,90.25,2.225,19.982201730360185,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10398900162285,18.104281949585587,8.42791589991005,0.06651531335362734,8.830849012360897,0.0838368823307346,1009.7916101831984,4.929861111111112,3.5824294859399544,4.929861111111112,3.5824294859399544,18.1,24.9,18.1,24.9,0.0,0.0,551.2793185024195,511.2820951557387,0.0,1427798.3882644598,0.0,1315354.8717401365 
 12/17  01:00:00,6.65,92.25,2.1,20.018531557324167,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1062954418246,18.106106419363076,8.48747024658933,0.06698533181109502,8.445023187518087,0.08017399168089688,986.7127464458179,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,536.6904009765966,495.38385186267305,0.0,1387506.2384785456,0.0,1272649.7183102863 
 12/17  02:00:00,5.275,94.5,2.1,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.089138876251276,18.089558994814958,8.690171825292945,0.06858510560865863,8.962839010843652,0.08508994757464755,1062.9060677375721,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,581.4861419428654,537.8424595187643,0.0,1509092.417819445,0.0,1385935.137433624 
 12/17  03:00:00,4.575,96.5,2.1,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.083978123044794,18.085426707061753,8.917487576694768,0.07037914088550198,9.259811077633197,0.08790929282492875,1122.2934129041382,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,616.2106300847986,568.4845612180573,0.0,1602665.4858310479,0.0,1467579.8791434937 
 12/17  04:00:00,4.65,98.5,0.9,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09230004648954,18.093949737567602,8.636175297023726,0.06815895090558746,8.023077725366239,0.0761681942755855,1110.559480971429,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,612.0839688344595,556.3222953462808,0.0,1591044.8414599416,0.0,1436460.8952746545 
 12/17  05:00:00,4.625,99.0,1.7000000000000002,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.089939611794435,18.091402335515554,8.690037503345705,0.0685840455047709,8.732259517937806,0.08290090937599083,1135.9381316306876,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,629.1507844169971,576.0970213361171,0.0,1634152.2296936177,0.0,1485523.5624603985 
 12/17  06:00:00,4.6,99.0,1.65,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.092333143596967,18.093693152363954,8.80553010701671,0.06949554329549817,8.701384238463621,0.08260779065449729,1146.1453446836363,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,637.5261272025666,581.8065552324384,0.0,1656179.3797786748,0.0,1500559.4531558405 
 12/17  07:00:00,4.6,99.0,0.75,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09664909705672,18.097669472269924,8.730575456505097,0.06890398161817476,7.945260534259779,0.07542942604560345,1138.9805840114873,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,634.5528097348226,573.8318486818193,0.0,1649310.8292719678,0.0,1481384.6362027652 
 12/17  08:00:00,4.75,99.0,1.25,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09017051729974,18.091192440340915,8.6749531774229,0.06846499606509932,8.243001070314584,0.07825606686477912,1167.2448795405307,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,656.017966787497,594.8902483465456,0.0,1701416.0188580737,0.0,1531864.89210527 
 12/17  09:00:00,4.8,99.0,1.125,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.099061686938867,18.099639024870655,8.983045874542839,0.070896544093612,8.07404234501636,0.07665203391712587,1159.383788805535,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,651.1277360840136,588.0123390632027,0.0,1689483.6088353381,0.0,1515210.062541535 
