Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 12/17  10:00:00,4.95,99.0,0.25,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12071120779803,18.119925223614608,8.534503819892791,0.06735653305510053,7.542923939959867,0.07160978813010335,1072.6381650788976,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,593.1640281832183,536.8201584580895,0.0,1542737.379057834,0.0,1387251.5916242627 
 12/17  11:00:00,5.375,99.0,0.75,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.13874415170342,18.136469418831982,8.441823594238096,0.06662507650945884,7.568358795539001,0.0718512574374488,959.7953734373236,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,517.0726099114464,470.4900366810232,0.0,1345900.4427049344,0.0,1217473.6506222284 
 12/17  12:00:00,6.550000000000001,96.0,1.0,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.167966744206748,18.162333217383654,8.093223253262591,0.06387383157648382,7.133586693497721,0.06772368855834099,799.3929455705959,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,397.2642835016335,367.6515657661845,0.0,1034249.3721272467,0.0,952298.4451655629 
 12/17  13:00:00,7.425,93.5,1.8250000000000002,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.23646794251642,18.221301783605483,8.542717409696184,0.06742135685092612,7.1296011918852,0.06768585164942653,494.91837792651177,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,166.39033342433382,174.25700599956684,0.0,436389.05588104017,0.0,455225.851112965 
 12/17  14:00:00,7.9,88.5,2.1,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.19756464529425,18.17624942979847,8.602009196211117,0.06788930311500538,7.183417842773906,0.06819676744265042,441.4402814673251,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,121.628705499981,146.54220444443575,0.0,317901.9252728216,0.0,381392.17203220713 
 12/17  15:00:00,8.0,86.25,2.475,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.162654385159353,18.130489668755686,9.182132487308888,0.07246778763589597,7.606043985648443,0.07220902698422674,444.54673114721425,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,111.14305692348958,162.61833946566713,0.0,289303.1516105464,0.0,421153.04926002165 
 12/17  16:00:00,7.175000000000001,86.75,2.225,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.00919732370949,18.01555984149352,9.132752404207787,0.07207806712374266,7.678122536772934,0.07289331464453383,743.2700427419434,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,350.00461015853125,345.3697659718655,0.0,900255.1391759774,0.0,884470.2802725323 
 12/17  17:00:00,6.675,89.25,2.1,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.9853230402624,18.003774825907023,9.179234707809346,0.07244491760328875,7.969910165370935,0.07566344071622791,949.5185540025627,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,514.4463030582857,473.6378088687661,0.0,1318190.8157967436,0.0,1208225.0480942992 
 12/17  18:00:00,5.925000000000001,90.75,2.1,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.007066661102762,18.02498907541692,9.593139347605078,0.07571156111771053,8.405943701882332,0.07980298519735217,1078.3996609419844,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,613.349476787794,553.4101777855738,0.0,1575552.082858554,0.0,1414330.1709765508 
 12/17  19:00:00,5.55,90.25,1.65,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.03763719508423,18.05143835370265,9.228475064285877,0.07283353535642934,8.258445032705712,0.07840268625051347,1137.5242373836109,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,656.101821911268,589.0084468128335,0.0,1692134.6033559798,0.0,1510363.761891494 
 12/17  20:00:00,4.975,91.5,1.5,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06057474424359,18.06990586949707,9.231060198051413,0.07285393790725184,8.403725562269159,0.07978192698318923,1187.9019936469117,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,682.8771653227866,612.8670480552173,0.0,1768996.5265926719,0.0,1577435.595274889 
 12/17  21:00:00,5.325,91.25,1.5,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.083404358144296,18.088857094186,8.942472382359728,0.07057632749695145,8.294534099362318,0.07874530277928449,1162.936401506485,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,671.2101485405577,604.1139242486988,0.0,1739078.9423446744,0.0,1554799.2060631728 
 12/17  22:00:00,5.65,92.5,1.9500000000000002,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.098805064651636,18.101184851757036,9.05402289541912,0.07145671327903814,8.697795567257163,0.08257372110974137,1135.8875542968929,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,649.989237965518,588.6810801689899,0.0,1682913.054466865,0.0,1513687.403113347 
 12/17  23:00:00,5.925,92.25,2.475,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10171368314538,18.102279765125925,9.230198168656358,0.07284713454613467,9.250786733162176,0.08782361896679008,1129.7852160546552,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,644.3201715687323,587.4503091627009,0.0,1666337.0964216078,0.0,1508313.002507938 
 12/17  24:00:00,5.85,94.25,2.6,20.05486138428815,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.103563785812852,18.10335216490477,10.47341165031688,0.08265890002649337,8.87260324133819,0.08423328185887509,1125.9929196863654,4.7946527777777765,3.8026102554186303,4.7946527777777765,3.8026102554186303,18.1,24.9,18.1,24.9,0.0,0.0,646.3608651528041,580.50076940656,0.0,1670536.756981493,0.0,1490478.6904096347 
 12/18  01:00:00,5.875,94.25,2.225,20.119056495859333,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10104067515573,18.100821130166104,9.466647558381634,0.0747132548820078,8.814940587684783,0.08368585350827687,1119.3848743399321,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,638.5841084529429,579.0753842929814,0.0,1650718.537624974,0.0,1486532.2153018652 
 12/18  02:00:00,6.425,91.0,2.85,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.105918804827706,18.105484927021482,9.717041050841644,0.07668942571836657,9.646996547989957,0.09158509145686479,1102.6313545217308,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,624.5605271145848,570.720758066665,0.0,1613248.8964458518,0.0,1463750.183595582 
 12/18  03:00:00,6.525,88.5,3.1,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.104643416389507,18.104069509145543,9.691881776591252,0.07649086215527591,10.10920440843532,0.09597312549008835,1097.5192641425388,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,618.822245161103,568.8771751706013,0.0,1599210.234187746,0.0,1459406.609708151 
 12/18  04:00:00,6.275,90.25,2.725,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10064341557654,18.100365090082075,8.955417948844477,0.07067849728857009,9.54618595019209,0.09062803215107881,1095.9938942070733,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,617.0918282972989,567.9199130198933,0.0,1595522.3254598589,0.0,1457611.2471187944 
 12/18  05:00:00,6.125,88.75,2.975,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.097545624093268,18.09759745504816,9.057582146222522,0.07148480381592817,10.051008033430115,0.09542063018226946,1112.3590834812408,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,626.8138492954272,580.2468434556945,0.0,1622055.7882138626,0.0,1489929.682990875 
 12/18  06:00:00,6.025,86.5,3.1,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09623833668902,18.096586737036244,9.217834515337909,0.07274955736519947,10.34519684408551,0.09821355220680097,1126.3819657684348,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,635.8785612582064,589.4054359130813,0.0,1647469.8910493604,0.0,1514946.1775004012 
 12/18  07:00:00,5.925000000000001,86.0,3.475,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095592415250742,18.09608545854797,9.18264995800288,0.07247187164975788,11.160401301985672,0.10595280809451935,1142.799387701723,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,644.0174849024868,603.8883248455659,0.0,1669471.9066342772,0.0,1551980.2403478362 
 12/18  08:00:00,5.75,87.5,3.6,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.282390277360662,18.23335065090718,9.589138599500696,0.0756799861688178,11.510648278800577,0.10927792604646547,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  09:00:00,5.8500000000000005,85.75,3.6,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.541453361584495,18.445516674382777,9.791659265371592,0.07727833215505761,11.52445111858988,0.10940896520856934,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  10:00:00,5.75,85.75,3.9749999999999996,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.935920071177566,18.81273249820846,10.956664709902254,0.08647285938123295,12.501364615130134,0.11868342814436533,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  11:00:00,5.925,85.25,4.1,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.298920023388632,19.146642808632137,10.744035976768584,0.08479473788828808,12.893418071687943,0.12240544167429743,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  12:00:00,6.300000000000001,82.0,5.300000000000001,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.8158388469339,19.624443059365003,11.03891060599554,0.08712196547290066,16.03178234777038,0.15219993551703187,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  13:00:00,6.4,81.0,4.125,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.21908838930816,19.990474143308802,10.129968053640305,0.0799483534662835,13.079455182030188,0.12417161062442685,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  14:00:00,6.4,79.5,3.6,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.490440003853067,20.24134604013261,9.725896761074113,0.07675931729631741,11.914891712939266,0.1131156668088111,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  15:00:00,6.324999999999999,76.75,4.35,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.6369669907807,20.366783687553205,10.54626009495332,0.08323383897698396,13.81974794607958,0.13119968202084975,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  16:00:00,5.85,80.5,4.225,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.67092407324337,20.37698826752013,10.549387156156474,0.08325851856067629,13.660384244719891,0.12968674075552167,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  17:00:00,5.25,87.25,4.475,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.691507370591903,20.372207007379032,10.876190183503162,0.0858377334018105,14.42157853291339,0.1369132436524435,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  18:00:00,5.1,89.0,4.225,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.657718305829114,20.31238690411005,10.61535153906556,0.08377912669814279,13.86262426429402,0.13160673425783032,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  19:00:00,5.175000000000001,89.0,4.475,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.598546007181575,20.231279041741054,10.780183754790716,0.08508002559295122,14.380646913951802,0.13652465368587455,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  20:00:00,5.275,91.25,3.8499999999999996,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.16939343100286,19.786026885126454,10.105719176111837,0.07975697499188547,12.787789653248314,0.12140264372416726,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  21:00:00,5.6,93.5,2.475,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.51383936304993,19.137333230312244,9.143704372096181,0.0721645029145819,9.867631360765339,0.0936797184639421,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  22:00:00,6.075,94.75,2.1,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.969067817689545,18.61667728613785,8.533491157153914,0.06734854085629388,8.848705894992769,0.08400640910736801,246.9843389766772,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  23:00:00,7.325,94.25,2.85,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.62902142278313,18.30296407515571,8.963920671472499,0.07074560299615883,9.298040694401044,0.08827223096123124,263.0773441809421,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,0.0,22.08486105886247,0.0,0.0,0.0,57866.15422392126 
 12/18  24:00:00,8.3,91.0,3.8499999999999996,20.18325160743052,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.36085445176171,18.142953343634062,11.039802019191075,0.0871290007386452,10.818736327790887,0.10270916456737861,347.3117319032114,4.904305555555554,4.191671537668237,4.904305555555554,4.191671537668237,18.1,24.9,18.1,24.9,0.0,0.0,6.419035930619946,132.86894469375082,0.0,16905.131160471647,0.0,343847.0627006014 
 12/19  01:00:00,8.725000000000001,87.75,3.3499999999999996,20.244507696687467,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.187215202169952,18.08326568671584,10.000649781259408,0.0789277398873254,9.479786204464098,0.08999765701256196,446.94844839289556,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,87.65497478874693,190.59067323414715,0.0,228460.5411976013,0.0,490612.2006937779 
 12/19  02:00:00,8.649999999999999,87.75,3.8499999999999996,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10245299017936,18.062216978838027,11.030344226965099,0.08705435737235924,10.615220716396198,0.10077706105829567,560.9867152069475,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,186.40567846257176,252.35004401317093,0.0,481932.0853319034,0.0,647252.1807383473 
 12/19  03:00:00,8.6,85.75,3.7249999999999996,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06995231852855,18.06178558082054,10.83073911041409,0.08547902166278964,10.370591435326933,0.09845463925910639,631.9670024527253,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,249.9166795726154,288.68646977429046,0.0,644324.15253396,0.0,740123.2805193021 
 12/19  04:00:00,8.45,85.75,3.9749999999999996,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061257505195005,18.066593305183197,11.447182460201853,0.09034415357236772,11.029148408802005,0.10470674066136483,694.2320478508335,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,303.25452027511164,322.98948595682396,0.0,780715.0559881066,0.0,827649.6319101179 
 12/19  05:00:00,8.325000000000001,88.25,4.1,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063618415853966,18.07300236367624,11.765709019773034,0.09285804836829895,11.369480845810223,0.10793773356304984,738.6498785390818,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,340.840144061538,348.0014352944041,0.0,876817.3209290446,0.0,891280.2825060671 
 12/19  06:00:00,8.149999999999999,89.75,4.1,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06881939770836,18.078202901835198,12.617692757104187,0.09958212653113171,11.154722912794696,0.10589889952403359,775.7112375627862,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,373.8815292272714,366.97616294529377,0.0,961541.3289005859,0.0,939835.4331226835 
 12/19  07:00:00,8.1,90.0,4.1,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07139365551874,18.07948988594094,12.142961579426736,0.09583542409402157,11.387619368724884,0.10810993413052883,810.7986466245994,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,400.23285466693653,390.069866051294,0.0,1029189.8710620725,0.0,998363.0213048118 
 12/19  08:00:00,8.25,87.75,3.7249999999999996,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.40020477751048,18.36934112601559,11.123512118765838,0.08778966270658654,10.60793552651049,0.10070789810393531,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  09:00:00,8.6,85.5,4.35,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.822863974681596,18.754132991783816,13.38033033908644,0.10560106150191656,11.779699275015886,0.1118321987646488,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  10:00:00,8.850000000000001,83.5,4.975,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.428213922386178,19.329554030640598,14.44480816373532,0.11400219849775009,13.800924500860287,0.131020979049063,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  11:00:00,8.975,86.0,4.35,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.100025992132558,19.973625795990827,12.930793862135342,0.10205320222289752,12.474438935119004,0.11842780548978156,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  12:00:00,9.225000000000001,85.5,5.675000000000001,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.66897390209344,20.518657786385454,17.451721791899438,0.13773354614999272,15.343632630731165,0.14566689132472482,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  13:00:00,8.85,90.25,6.575,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.99085302313771,20.812256513764257,19.345061951599398,0.15267628116337767,18.89184590068718,0.17935234308381062,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  14:00:00,8.850000000000001,92.0,6.325,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.076457439674396,20.88872186761759,20.603189446263265,0.1626057519293679,16.077911757398066,0.1526378714257457,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  15:00:00,8.825000000000001,92.0,5.375,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.191004865603084,21.011456712899857,17.94917014351531,0.14165953845674178,12.33295993511756,0.11708465510200021,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  16:00:00,8.8,90.5,4.35,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.293954295200628,21.11048520754963,14.885761911248206,0.11748232063453942,11.33326922464715,0.10759395354617896,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  17:00:00,7.375,94.5,3.3499999999999996,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.351727278282187,21.156343582628857,12.925660201880042,0.10201268603543344,10.136200821881353,0.09622941966228617,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  18:00:00,7.725,91.5,3.475,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.361836653219495,21.155409598194048,13.104522732970949,0.10342431584332717,10.025949850492706,0.09518273686856824,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  19:00:00,8.225000000000001,89.25,3.9749999999999996,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.34225698830933,21.12981500067285,14.159096357628886,0.11174728630620778,10.46361546273187,0.09933777568557708,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  20:00:00,8.225,88.25,3.7249999999999996,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.944168729062774,20.725255498333958,13.35664092401262,0.10541409845132227,9.988828892067598,0.09483032393305843,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  21:00:00,8.575,85.0,4.725,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.29596534858998,20.085872422728812,15.5359919848202,0.12261410619211183,9.306383709482557,0.08835143652489713,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  22:00:00,8.55,79.5,5.1,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.714887273880578,19.536510591970973,16.3794704515023,0.1292710585377084,8.955399901881183,0.08501932336831597,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  23:00:00,7.975,83.25,5.1,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.274285099326825,19.122027365735804,16.435737337588986,0.12971513149761169,9.028201789253384,0.08571047812099436,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  24:00:00,7.875,79.0,5.1,20.305763785944414,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.95512301540822,18.821814633356986,16.124389116681215,0.12725789002513854,8.413807744956948,0.07987764357424973,246.9843389766772,5.061180555555555,4.562920563467924,5.061180555555555,4.562920563467924,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  01:00:00,7.824999999999999,83.0,4.35,20.434174907349973,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.684249090463737,18.56236079916966,14.004166133839139,0.11052453651780131,8.047118000484975,0.07639642394110314,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  02:00:00,7.8,85.0,4.1,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.450226107189575,18.33199995992444,13.250023742221074,0.10457264780801187,7.974587791769077,0.07570784840719616,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  03:00:00,7.6499999999999995,89.5,3.3499999999999996,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.249439472465532,18.166897175978303,11.394279755441433,0.08992663161009573,8.208364892140764,0.07792724353308357,315.0929143180167,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,21.290006868546257,72.80848231287642,0.0,55639.887073150254,0.0,189275.72596676118 
 12/20  04:00:00,8.2,91.75,3.1,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.13982338992524,18.09738870105042,10.493420283157516,0.0828168133824141,8.319546285499586,0.07898275941602342,403.2693463929144,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,88.48924208093867,128.858787091005,0.0,229549.49703148048,0.0,332469.91456058365 
 12/20  05:00:00,8.55,90.5,3.8499999999999996,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087242396159155,18.070446860133828,12.232743625558722,0.09654400744996876,9.50334183978248,0.09022128568333289,489.4389069006859,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,158.3453339949825,180.32305634654364,0.0,408509.46633299405,0.0,463396.2925448927 
 12/20  06:00:00,8.6,88.5,4.1,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06871861240969,18.066209383652833,12.92219971633045,0.10198537497972043,9.937152000034098,0.09433972223546784,546.2584320498322,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,204.9959593500627,213.54615322826356,0.0,527954.5321238926,0.0,548287.0669968689 
 12/20  07:00:00,8.75,86.5,4.1,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063544228434576,18.067496006391156,12.101802970339868,0.09551058960194486,11.00886971973218,0.1045142221314943,590.9107295572705,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,236.51135822363506,244.79335768443082,0.0,608818.2881818375,0.0,627998.0657462445 
 12/20  08:00:00,8.875,84.5,5.675000000000001,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.543364016165448,18.501583814049543,15.518021402195597,0.12247227766076217,15.647126556707258,0.14854815274415745,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  09:00:00,8.225,90.75,7.699999999999999,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.039799144754447,18.923143859640668,20.633544027364973,0.16284531821095838,23.01874581544881,0.2185316362707169,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  10:00:00,7.85,94.5,8.2,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.441547584360812,19.274637228874152,23.807108893680084,0.18789192095805804,24.600107028985015,0.2335445069240425,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  11:00:00,7.725,95.0,9.4,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.805590291935722,19.62406876691067,32.06065380730638,0.2530310529484413,28.01765465209739,0.2659894663540481,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  12:00:00,8.525,87.5,7.85,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.35616176845219,20.188974671303583,26.66652833810664,0.21045920599201492,20.2572160737885,0.19231467302286448,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  13:00:00,9.25,82.75,7.2,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.874823257895915,20.723390881877563,24.45726401413036,0.19302311496601876,16.225844259969055,0.1540422890297128,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  14:00:00,9.475,79.0,6.825,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.178122027478807,21.0326656379196,23.06500980635536,0.18203508115103387,14.841784397941154,0.14090252595267377,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  15:00:00,9.350000000000001,76.5,7.075,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.356440339732895,21.21823161832569,24.191858216801876,0.1909284630989585,15.569164433901925,0.14780800858511497,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  16:00:00,9.45,75.25,6.825,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.44720598875506,21.31321305959274,23.261422126912652,0.18358521848077644,14.963183308597294,0.142055043244444,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  17:00:00,9.649999999999999,70.5,7.824999999999999,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,18.6225821771146,21.311684110401846,20.509912218717076,0.16186958368888293,15.601936837669385,0.14811913791758366,3286.209500458238,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,7371.467170011805,0.0,0.0,10923210.581333613,0.0,0.0 
 12/20  18:00:00,9.475000000000001,70.5,7.824999999999999,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.902085629885143,21.22672113994648,26.05965139344939,0.20566957465013122,19.252250999426188,0.1827738985664245,409.65972161497507,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,386.7419232221709,0.0,0.0,584744.622803959,0.0,0.0 
 12/20  19:00:00,9.25,71.0,8.075,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.873372454191014,21.135813204416227,27.469357927977903,0.2167953467857812,20.191285302329582,0.19168875015621384,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  20:00:00,7.699999999999999,89.0,9.775,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.7107013189075,20.612301303170987,35.70757449251319,0.2818135034419192,23.801408846400093,0.22596195563623128,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  21:00:00,7.2,95.0,8.725,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.152997794351638,19.868302537338074,30.773046844179788,0.24286892251835573,16.44483555769191,0.15612131310009913,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  22:00:00,7.3500000000000005,89.75,5.5,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.73610232857873,19.332658758338873,18.129588973596043,0.1430834509827131,11.318613379879366,0.10745481626373485,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  23:00:00,7.175,88.0,4.975,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.4758079757208,18.982750583253694,16.257483939462887,0.12830830912616006,11.021875095426864,0.10463769045829457,246.9843389766772,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  24:00:00,7.85,87.25,6.300000000000001,20.562586028755533,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.269585985823355,18.706945369595406,20.502474430299284,0.16181088272020422,12.07385352682051,0.11462479269996696,271.99414385971465,5.181319444444444,5.341169784107673,5.181319444444444,5.341169784107673,18.1,24.9,18.1,24.9,0.0,0.0,34.52789229831242,0.0,0.0,89953.3241707731,0.0,0.0 
 12/21  01:00:00,7.65,85.5,6.325,20.663664925879978,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.141936998870804,18.458406142933047,20.56940941280649,0.16233915108318514,11.780297838982577,0.1118378813141718,342.8055645084316,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,133.02968173506926,0.0,0.0,344641.7413699324,0.0,0.0 
 12/21  02:00:00,6.975,91.75,5.375,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07226679865309,18.241140498420705,17.235007018124403,0.13602317655717788,9.353082331954404,0.08879477633420647,414.0282311479142,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,205.0937350285759,27.496246765300132,0.0,529020.6672178634,0.0,71767.76854882181 
 12/21  03:00:00,6.575,90.25,4.725,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04198293793622,18.116926028004443,15.39526065308782,0.12150341776806713,9.40369155722831,0.0892752419902492,528.6063486939249,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,272.41582633403,119.53155322549412,0.0,702542.9342737456,0.0,310283.67555490613 
 12/21  04:00:00,6.800000000000001,89.75,3.8499999999999996,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.042669649294474,18.067272153694397,12.562329549775358,0.09914518563999417,7.494202218542615,0.07114724175209468,578.9493159533706,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,297.71746902048324,164.88785026139433,0.0,767721.56257518,0.0,426138.24899643834 
 12/21  05:00:00,6.3,87.0,3.6,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.040273577268064,18.04251351481103,12.393369443307204,0.0978117083533839,8.199911338048175,0.07784698855207949,679.1524996315565,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,359.7752958380838,241.62324844801975,0.0,930060.044456119,0.0,624143.7291904718 
 12/21  06:00:00,6.25,89.75,5.550000000000001,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05215400500193,18.047122658807947,18.410425826562722,0.14529988877091227,10.969455787416134,0.10414004053229058,786.6340125837107,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,443.89232752950284,309.94811367748497,0.0,1143205.6511215381,0.0,797514.1963245707 
 12/21  07:00:00,5.7,93.25,4.625,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.062439500094307,18.056246744064936,15.171027597573886,0.1197337119322614,8.473268831507744,0.08044214559545278,803.9355236368119,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,451.3924694851693,324.17192140582256,0.0,1166320.344225196,0.0,836617.3521496437 
 12/21  08:00:00,5.5,94.0,2.9749999999999996,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.36484716405129,18.37291540986294,11.463792255599936,0.0904752424155365,8.741628165696902,0.08298985192485311,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  09:00:00,6.1,88.0,2.6,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.856329934277728,18.912152303352073,10.709921239483759,0.08452549547208157,8.173861400972106,0.0775996798837609,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  10:00:00,6.975,86.75,2.975,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.827408060465054,20.025675849041644,11.493711505599522,0.09071137295037601,8.483985400195825,0.08054388481744992,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  11:00:00,7.2,84.0,4.225,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.383155953073583,20.5474974011518,14.741284215063349,0.11634206492381875,9.928457278279733,0.09425717769602449,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  12:00:00,7.3500000000000005,83.75,4.225,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.84572038752948,20.98361091345391,14.777363389193791,0.11662681118865181,9.985347873507134,0.09479727640353594,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  13:00:00,7.55,86.25,3.7249999999999996,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.326054125022036,21.419979559316317,13.44038172179157,0.10607500269750833,9.03683159677881,0.08579240638825762,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  14:00:00,8.2,85.5,3.6,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.704645019597734,17.53898245464571,7.765813286365045,0.061289826609903245,5.64458199392768,0.05358761720064596,5701.707690393843,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,7356.14557524061,5767.873835735883,0.0,10992651.817897415,0.0,8608251.203526141 
 12/21  15:00:00,7.725,82.0,3.225,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.315270798144727,20.292038893640022,11.726247516156803,0.09254660787582003,8.837221222659721,0.08389737778754303,246.98433897667718,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  16:00:00,6.975,84.0,2.35,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.847580292471534,20.80783009876592,10.792998786352413,0.08518116516886608,8.834714576596376,0.08387358059762808,246.98433897667718,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  17:00:00,7.0249999999999995,87.25,2.475,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.069759618089343,21.01180348576388,11.06945703047534,0.08736304583253363,9.009219985760982,0.08553027175311398,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
