Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 12/21  18:00:00,7.1,88.0,2.975,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.13080954297986,21.061466870987907,12.039465086238355,0.09501860274018009,9.186876279649884,0.08721687626704354,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  19:00:00,7.85,86.5,3.1,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.154479507205366,21.07586971008977,11.985016711274824,0.09458888194499113,9.234296632722307,0.08766706792529179,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  20:00:00,8.25,87.5,3.8499999999999996,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.86782641760969,20.778392754171204,13.548061630727231,0.10692484066098659,10.614565411648208,0.10077083983234433,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  21:00:00,8.6,88.75,4.85,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.265538788105367,20.1760221836032,15.884316817681746,0.12536317674309858,10.315640786883458,0.09793295770378767,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  22:00:00,7.425,92.0,3.9749999999999996,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.68082458396472,19.60524416706333,13.49198839107244,0.1064822960092974,9.077749753694723,0.08618086855104039,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  23:00:00,6.324999999999999,93.75,3.225,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.23831749037113,19.167692277032817,11.886160031465945,0.0938086792100947,8.302567579874792,0.07882156973385337,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  24:00:00,4.9,96.25,2.725,20.764743823004427,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.880251274173197,18.809949254170576,11.395377859452378,0.08993529813373577,8.249846878964366,0.07832105849281251,246.9843389766772,5.322083333333334,5.953769160619472,5.322083333333334,5.953769160619472,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  01:00:00,4.425000000000001,95.5,2.6,20.799544440703983,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.547364585781025,18.474548110230113,11.289647309828315,0.08910084502304788,8.316155281735725,0.07895056645437998,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  02:00:00,4.4,95.0,2.6,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.282883417095142,18.2323404124391,11.173271001297962,0.08818237280277841,8.527674838002484,0.08095865651735851,366.3174827062651,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,48.8815114969697,73.36695813243705,0.0,130120.532081985,0.0,194498.39313633632 
 12/22  03:00:00,5.75,94.25,2.225,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.156848136941285,18.12884779141183,9.89848353169904,0.07812141716360846,7.675156152289807,0.072865152864561,419.70711969918904,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,115.95312318197493,121.63508673744538,0.0,303807.26966810855,0.0,317344.1225279647 
 12/22  04:00:00,6.875,94.75,2.475,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.099711347024257,18.08644148124187,9.677852796755886,0.07638014178254521,7.577029128005234,0.07193357043382351,480.62324045401647,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,165.10210230000152,159.55385241392494,0.0,427999.6449271072,0.0,412217.15045498 
 12/22  05:00:00,6.800000000000001,95.0,2.6,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06171768393327,18.057952443776763,9.917857525692051,0.07827432178399868,7.342682474540551,0.06970876817714132,576.6325215976997,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,240.85355884800492,218.92123373974204,0.0,621896.6375977031,0.0,563589.8736567888 
 12/22  06:00:00,7.3,94.25,2.975,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.064456902236515,18.065734769654043,10.459960615008768,0.08255274094291029,7.484126661765133,0.071051588065027,610.21500558928,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,268.60723115319007,238.69846472726152,0.0,692459.7177543552,0.0,613793.8295407065 
 12/22  07:00:00,7.574999999999999,94.75,3.1,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.070596990545766,18.073482619705842,10.622876264681178,0.08383851379789165,7.578502176752034,0.07194755502514422,632.4203461518445,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,286.0813453855244,252.54722695030597,0.0,737057.1092096232,0.0,649048.6475386594 
 12/22  08:00:00,7.975,93.5,2.725,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.54219318959504,18.53239691371134,9.881986701457178,0.07799121987095504,7.323676099965031,0.0695283285402965,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  09:00:00,8.625,93.0,2.975,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.10324683268255,19.071103403821517,10.444255743844225,0.08242879399812658,7.899977406655029,0.07499952443192472,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  10:00:00,8.649999999999999,94.5,3.8499999999999996,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.638465910158345,19.58159106602609,12.648146658718485,0.09982247667614647,10.463310937853556,0.09933488463666953,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  11:00:00,8.975,95.0,5.300000000000001,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.05371863879595,19.98495834466999,17.158784818816315,0.13542161105371403,11.892935427651713,0.11290722178801005,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  12:00:00,9.4,95.0,5.7,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.442114829473,20.376931505147176,18.481414781252294,0.14586015214110964,11.875498856159098,0.11274168529311226,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  13:00:00,9.875,95.0,6.45,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.880010495470998,20.82341334334601,20.887396628974592,0.16484878924012197,11.11918907180387,0.10556155410665219,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  14:00:00,10.375,95.0,4.75,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.085037589714922,21.034914803742012,15.118180782246895,0.11931663106399436,8.90218523156232,0.08451412256060806,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  15:00:00,10.5,94.25,4.85,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.30403073562628,21.247181421020485,15.30894585726407,0.12082219885707486,8.614663963784254,0.08178449977342725,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  16:00:00,9.149999999999999,88.0,4.725,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.435475859204857,21.37349544955405,15.620987515566824,0.12328491311857036,9.10488019663957,0.08643843515075963,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  17:00:00,9.075,91.25,3.8499999999999996,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.521554532888093,21.449475722024744,13.1880601170752,0.10408361469566808,8.137686401122867,0.07725624753638075,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  18:00:00,8.675,94.5,3.6,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.300115000874015,21.369176269814957,7.921619595314582,0.06251949069119304,4.6103574674745715,0.043769064102700005,3419.894025878377,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,7620.14224098634,0.0,0.0,11404447.911190508,0.0,0.0 
 12/22  19:00:00,7.9,93.5,3.225,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.489268399877663,21.270519770095433,11.582219833024432,0.09140990378563693,7.86415002451421,0.07465939224117457,246.98433897667712,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  20:00:00,6.875,93.0,2.725,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.638604046541097,20.79757926028451,11.193011098251176,0.08833816680334361,8.531315734710546,0.08099322187211258,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  21:00:00,6.225,93.75,2.225,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.242300753531296,20.069959168840274,10.431486515783998,0.08232801591540756,8.557092198877077,0.08123793428766936,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  22:00:00,6.775,91.0,3.5999999999999996,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.82340834575097,19.4632990398407,12.67413393813882,0.1000275750722838,8.544866551070257,0.0811218684150491,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  23:00:00,7.525,90.0,4.475,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.50808826848519,19.052607628158523,14.44257969647277,0.11398461085211772,8.46056756200581,0.08032156434271093,246.9843389766772,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  24:00:00,7.925,89.25,4.6,20.834345058403542,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.293862405669355,18.77538126203414,14.532671796732522,0.11469564123621634,8.267600112558473,0.07848960126301908,257.4523628161834,5.257152777777778,6.164681995162244,5.257152777777778,6.164681995162244,18.1,24.9,18.1,24.9,0.0,0.0,14.396470303316566,0.0,0.0,37650.61536694036,0.0,0.0 
 12/23  01:00:00,8.600000000000001,86.0,5.800000000000001,20.88769180256319,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.163134052780656,18.545851928137026,17.86126847913901,0.14096579556469926,8.319964774385836,0.07898673239794896,322.8510235111714,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,105.33479010893595,0.0,0.0,272870.413779263,0.0,0.0 
 12/23  02:00:00,8.575,84.25,6.575,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.094600577222046,18.336281799247203,20.78545357724419,0.16404422805197047,9.219053243571091,0.08752235270925726,385.3996264876897,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,193.35974814886518,0.0,0.0,497837.5512000724,0.0,0.0 
 12/23  03:00:00,8.350000000000001,84.0,5.95,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06906837435865,18.183630122413284,18.289805324104428,0.14434792026373117,8.493899631837715,0.08063800694210604,442.68680534987755,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,229.1604827307405,43.953919579489074,0.0,589526.266489625,0.0,114324.66368650454 
 12/23  04:00:00,8.149999999999999,83.25,4.875,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.057874332190956,18.101775721925456,14.551076528132935,0.11484089618308889,7.541009998298937,0.07159161786113027,500.2317688915763,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,252.51129116061216,100.78085492114974,0.0,650105.0718423536,0.0,260677.1680017535 
 12/23  05:00:00,8.025,85.25,3.8499999999999996,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05234934174515,18.0616460654048,12.077925752620486,0.09532214436382444,7.066687689453303,0.06708857364218009,565.3045418512187,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,285.56149705600365,159.12796098204618,0.0,734947.6011131759,0.0,409837.15962543595 
 12/23  06:00:00,8.45,89.0,3.9749999999999996,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.06132026798064,18.05690125903434,12.2351630263711,0.0965631019930414,6.964531040782218,0.06611873541689144,607.7135993274987,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,310.03645135083116,194.84990925181455,0.0,796867.1493255805,0.0,500419.12003771553 
 12/23  07:00:00,8.0,92.25,2.5999999999999996,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.067821237383562,18.05978488263476,9.577112534139552,0.07558507332020759,6.704561728291841,0.06365068091495733,631.174828992509,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,314.71593620597025,222.44431222448338,0.0,810262.1742036584,0.0,571385.2403558635 
 12/23  08:00:00,8.475,93.0,2.475,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07973702707103,18.07202053374334,9.05002105217938,0.07142512968705117,6.743075519291908,0.0640163168985036,637.110952288725,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,312.9966603775917,232.3042877919292,0.0,806233.2000845242,0.0,596755.104337083 
 12/23  09:00:00,9.45,91.5,3.35,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.117461048533023,18.110548959561626,10.430295574750694,0.08231861669774135,6.633621271286657,0.06297719790804518,561.6822960545611,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,258.4806872260305,184.28536764628296,0.0,660423.3026327929,0.0,471299.6219413942 
 12/23  10:00:00,10.075,91.0,2.85,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.17875465459852,18.17343911904032,8.902149214415076,0.07025808652455659,5.649883358707006,0.05363794643791119,360.4163654091913,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,104.96251491660811,57.677105348495814,0.0,262787.09501363506,0.0,145138.8028501982 
 12/23  11:00:00,10.8,87.25,3.7249999999999996,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.248882768349358,18.26689125371382,10.692820903692557,0.0843905351560186,5.92264221211436,0.05622742020943307,246.9843389766772,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  12:00:00,10.7,86.75,3.7249999999999996,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.477941905402595,18.516881994326404,10.585289258978122,0.08354186733249562,5.744889818288936,0.054539903357509856,246.9843389766772,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  13:00:00,10.674999999999999,86.25,4.35,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.221167408685368,19.220239633954016,11.98340576113962,0.09457616790580128,6.073376998241894,0.05765844167860708,246.9843389766772,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  14:00:00,11.15,83.75,3.8499999999999996,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.908664241807358,19.768283598315193,10.973179846145753,0.08660320114963216,5.967178497602493,0.05665023157453401,246.9843389766772,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  15:00:00,10.774999999999999,87.5,3.225,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.58932630309266,19.49669949477028,9.681101108214328,0.07640577830491851,5.831761018282226,0.05536462706885095,246.9843389766772,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  16:00:00,10.45,89.0,2.725,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.238584748469513,19.16977521872963,8.930393408357652,0.07048099707952915,6.134419829651537,0.058237960212653095,246.9843389766772,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  17:00:00,10.175,91.25,2.6,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.948572830450367,18.884059847151455,8.738719865122846,0.06896825941801556,6.381070845323085,0.06057957562796223,246.9843389766772,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  18:00:00,9.799999999999999,92.75,2.225,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.691749889365745,18.627873741433355,8.12022829782974,0.06408696244096383,6.3837933129653734,0.060605421749785435,246.9843389766772,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  19:00:00,9.7,94.5,2.1,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.479354783235163,18.415295550946876,7.830326577074342,0.06179898234875541,6.097832004166017,0.05789060864819158,246.9843389766772,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  20:00:00,9.4,95.75,1.65,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.292587021022246,18.23478370178939,7.296957355046187,0.05758949315146028,5.9083898121852965,0.056092113086175614,256.99355367964364,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,0.0,14.050381008845067,0.0,0.0,0.0,35989.70845489147 
 12/23  21:00:00,9.45,95.25,1.9500000000000002,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.16118125228021,18.128300336809676,7.597581975476697,0.05996210116834427,5.950997240228327,0.05649661257725046,352.93845691208713,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,68.14749158061336,81.53359381530365,0.0,173451.24069142417,0.0,207570.10642065134 
 12/23  22:00:00,9.425,96.5,2.1,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09735218520256,18.082004884772388,7.772506222197748,0.061342649007451455,5.9852602957085335,0.05682189361722348,444.6435717657587,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,142.23809493103926,138.9142417413823,0.0,359789.47726560733,0.0,351018.0106882163 
 12/23  23:00:00,9.475,97.0,1.275,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08342508597266,18.077840148321222,6.708345678308644,0.05294401607423653,5.7296945913664725,0.05439564537623261,470.2369700775922,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,163.13646642552925,156.43317011274576,0.0,410199.4614774498,0.0,392639.92807099805 
 12/23  24:00:00,9.725000000000001,97.0,1.375,20.941038546722833,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081568032392994,18.080673649246652,6.676190827563847,0.05269024159445653,5.660161813239014,0.05373552636277862,485.2404695331745,5.217986111111111,6.487995596129796,5.217986111111111,6.487995596129796,18.1,24.9,18.1,24.9,0.0,0.0,178.56681786669816,167.33248633850104,0.0,442727.8477879374,0.0,414052.878510443 
 12/24  01:00:00,9.575,98.5,1.125,21.03960969205055,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079798371115995,18.08087560577742,6.476268842348414,0.051112405074632494,5.610638634823086,0.05326537124228131,509.92441845445046,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,198.21611088937362,183.80569372198107,0.0,491129.471430836,0.0,454414.7858177249 
 12/24  02:00:00,9.5,99.0,1.0,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.081058172254505,18.08296208165897,6.39612929216175,0.050479922814962386,5.636938474763118,0.053515052397885184,529.5098406552692,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,213.65240704133836,196.92145689898825,0.0,529281.9578145877,0.0,486691.3159472463 
 12/24  03:00:00,9.575,99.0,1.0,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.083895148303814,18.086100648938796,6.312349746515815,0.049818712760490505,5.635489389267359,0.05350129530499128,541.3830576251352,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,224.3564773500268,205.68822146861422,0.0,552938.2961149107,0.0,505724.7749298386 
 12/24  04:00:00,10.799999999999999,97.5,4.525,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.095816411569587,18.09714003423217,13.41110900066122,0.10584397473735518,7.887826518063869,0.07488416829622305,540.9878796657292,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,245.96309184330175,207.69923476111495,0.0,573254.2931660898,0.0,483927.46930309874 
 12/24  05:00:00,11.575,95.5,5.25,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1053094802667,18.1054918849188,15.055415755393739,0.11882127308007914,7.453457606398773,0.07076042716052673,510.42336740442545,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,230.32174573112758,187.45599208321795,0.0,522362.05761922774,0.0,424887.52297921665 
 12/24  06:00:00,11.4,95.75,6.300000000000001,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.100848218341614,18.10056366773032,18.733226899001885,0.14784751913874816,10.24574528166049,0.09726939509065466,536.3390374888119,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,252.1036124919272,203.93058486378388,0.0,575314.5663929766,0.0,465128.73057900125 
 12/24  07:00:00,11.3,93.75,5.95,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09750245786307,18.097292920415004,17.663441529910322,0.1394044936160314,9.015305974337299,0.08558804992454741,542.1405495628934,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,254.28296845692756,204.8578531423687,0.0,587911.1491285618,0.0,473409.4768897132 
 12/24  08:00:00,11.149999999999999,91.5,5.7,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.091909410970093,18.092010328806552,16.698871903612627,0.13179185821404937,9.199156624586259,0.0873334614144026,563.9830167545467,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,266.0068453220174,219.3031812724284,0.0,625041.5491219957,0.0,514838.9174843169 
 12/24  09:00:00,11.25,86.5,6.825,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.1020207434621,18.102183811158024,20.810411238166914,0.16424120043002494,11.805049053393379,0.11207286037985356,573.5209349006084,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,271.951185718831,219.74030224251953,0.0,649635.4495893188,0.0,524565.4229842866 
 12/24  10:00:00,11.375,83.5,7.2,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12095228001704,18.12006250374106,22.13415648170197,0.17468854360712616,12.551066465954843,0.11915527951600338,530.2260279655984,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,235.31953292791616,186.87271611709787,0.0,567764.5365422925,0.0,450764.5284093451 
 12/24  11:00:00,11.85,80.0,7.949999999999999,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.140498210643575,18.138004439059387,25.245210369881555,0.1992417933891386,14.058459599638564,0.13346592400759266,460.5738001125252,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,180.87915799596473,137.8642131059101,0.0,435787.18596879207,0.0,332276.9947778821 
 12/24  12:00:00,12.225000000000001,77.5,9.025,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.14686875578802,18.143180027493564,30.89068726893857,0.24379737147404212,15.760850982925643,0.14962781126007768,409.96786413960365,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,145.6958586211365,97.81766178113394,0.0,350463.0324750829,0.0,235629.1611139727 
 12/24  13:00:00,12.375,76.25,9.675,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.13539132015686,18.131600428098622,34.253526195162905,0.2703377745335903,16.998847498657614,0.1613809018258887,395.85477130914177,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,136.75729881038444,85.29828630892331,0.0,329465.91915225855,0.0,205880.46917975985 
 12/24  14:00:00,12.025,78.25,8.6,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.106942423869548,18.10435739502167,29.20498131080109,0.23049333980604841,14.489714264187558,0.13756009960902882,414.80787011637324,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,148.60485454547126,99.97656948058469,0.0,360571.34582561976,0.0,242933.8274828079 
 12/24  15:00:00,11.9,82.75,8.2,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079505876999082,18.079025931255586,27.362269321591473,0.21595017553644863,13.574437298409755,0.12887079157391942,461.5409398040267,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,188.20625093807627,135.47597384712716,0.0,448458.273671884,0.0,323082.8418441204 
 12/24  16:00:00,11.6,88.5,7.449999999999999,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059224086603834,18.061005249456215,24.059297085350362,0.18988225602929576,11.932735137302519,0.11328506581751632,519.2182353916045,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,237.1282888650705,180.16921952251425,0.0,556216.2985545231,0.0,422708.1134092698 
 12/24  17:00:00,11.575,91.5,7.2,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.062019982824193,18.065157215270446,22.969053654347242,0.18127777013905566,11.390911779566341,0.10814119108667351,550.9720209041868,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,266.6973549674113,206.61679757514506,0.0,615943.6918169828,0.0,477139.9102011128 
 12/24  18:00:00,11.674999999999999,94.25,7.2,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0737302873501,18.07687889194027,22.94334695623678,0.18107488616389372,11.378908513484099,0.10802723642560833,558.3535541702456,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,277.6618789234617,216.35747529524537,0.0,629322.4994512161,0.0,490275.9524192291 
 12/24  19:00:00,11.775,92.0,6.45,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.0840699023277,18.08651926120835,19.778311432784164,0.15609559921822547,9.804783753736729,0.09308306604378969,550.1853561065745,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,266.57504084603625,212.25661145489022,0.0,607082.4540494531,0.0,483147.9287478095 
 12/24  20:00:00,11.575,91.75,6.2,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.087468575286447,18.089271722589928,18.79125412846269,0.148305485188299,9.312270483298692,0.08840732342354529,561.9881840804535,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,273.4399851821648,219.3012450718224,0.0,628734.7341671344,0.0,503946.5738499065 
 12/24  21:00:00,11.274999999999999,92.75,5.375,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08827185913341,18.089705744722004,15.625257960875516,0.12331861658823481,7.734414774861703,0.073427732766073,568.5545797404428,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,274.0252700906816,224.41436472248,0.0,635959.1446929503,0.0,520343.0239828568 
 12/24  22:00:00,11.05,93.75,4.725,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08919421305599,18.09043384109998,13.623934185213763,0.1075236466762039,7.580223343334329,0.07196389515733645,577.0545545911327,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,275.84739639108057,232.92753525303073,0.0,643927.7218621195,0.0,542942.6963439805 
 12/24  23:00:00,10.774999999999999,94.0,4.975,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08876392155811,18.089974705513235,14.365708104535784,0.11337792017242843,7.485474200690037,0.07106438111155344,601.5140061257939,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,295.28661851780254,245.42161291529655,0.0,696611.5331409859,0.0,578226.7704203685 
 12/24  24:00:00,10.55,94.75,4.725,21.13818083737827,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.089301221930654,18.090468230961058,13.636588196686557,0.1076235154395244,6.937226169890523,0.06585951286141589,615.0780564813172,5.2778472222222215,7.085396476903837,5.2778472222222215,7.085396476903837,18.1,24.9,18.1,24.9,0.0,0.0,304.40820945395893,253.3497617046831,0.0,722831.4703721056,0.0,600790.0058040476 
 12/25  01:00:00,10.649999999999999,95.0,4.225,21.27499400364044,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09340160581728,18.09433527153042,11.90824491074984,0.09398297884518729,6.054739719435071,0.057481506103318036,604.9262616760421,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,296.4236685711219,249.1526074126386,0.0,699789.1841526498,0.0,587317.1414285004 
 12/25  02:00:00,10.475000000000001,96.5,2.9749999999999996,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093780490989218,18.094431604183146,9.032651945768698,0.07128804816306594,5.6276565191367425,0.05342693287273439,599.904972491862,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,286.2558170746698,250.54679471651644,0.0,677415.3321196574,0.0,591633.8436348605 
 12/25  03:00:00,10.4,94.75,2.6,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.093943597242674,18.094548605073136,8.321159684070192,0.06567276541729691,5.887961092240916,0.05589817021751743,608.6271756037779,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,287.7053047660395,256.66456623198457,0.0,688115.7693593819,0.0,612310.2872612001 
 12/25  04:00:00,10.25,92.5,2.6,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.089944842865478,18.09074806735726,8.453869836453833,0.06672014859907498,6.10312027332488,0.057940813560378876,636.2333302783786,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,304.816046709009,272.18598522787045,0.0,740391.9551687097,0.0,659326.3327393597 
 12/25  05:00:00,10.2,93.5,3.35,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.092166991055073,18.093131750750995,10.171286665048566,0.08027445073846756,6.753638318169423,0.06411659628560873,653.0040710996325,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,321.7746772143257,282.0541077789655,0.0,778934.6401310056,0.0,681085.9621372751 
 12/25  06:00:00,9.975000000000001,93.25,3.9749999999999996,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08935183909472,18.090376450032487,11.83516793090819,0.09340623623517194,6.908736800719976,0.06558904510826047,687.2756017700506,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,349.4034574702248,298.7788542418106,0.0,854319.9614621664,0.0,728958.9631025619 
 12/25  07:00:00,9.75,94.5,3.3499999999999996,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09182859067507,18.09279608946747,10.365090687007168,0.08180400269447453,6.814867501584643,0.06469788397810618,691.1569805890731,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,347.42005298248284,303.25078448800116,0.0,853866.0532303645,0.0,743375.5289405156 
 12/25  08:00:00,9.7,95.0,3.475,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.43671490404879,18.430346774119737,10.705973125953975,0.08449433592899785,6.7128597910032095,0.06372945971710109,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  09:00:00,9.850000000000001,93.5,3.9749999999999996,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.86626806339735,18.85493782633158,12.115684788313246,0.09562014853482734,7.070836209791542,0.0671279581918374,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  10:00:00,10.200000000000001,91.5,4.1,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.4958000097558,19.486522650388338,12.462965272115916,0.09836097681029464,6.9252261478914745,0.06574558899850166,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  11:00:00,10.75,89.5,4.475,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.184659226236974,20.17775440942357,13.236073178493813,0.1044625463156858,7.0735394610866065,0.06715362188061946,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  12:00:00,11.275,86.0,4.6,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.818848057269296,20.804741459576082,13.970815987911777,0.11026132845627196,7.562689397450931,0.0717974342252378,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  13:00:00,11.4,86.5,3.8499999999999996,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.271382463939403,21.237688035086915,12.141213588029968,0.09582162848940518,7.3664197911041995,0.06993412166385687,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  14:00:00,11.475,86.25,3.9749999999999996,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.533694322102107,21.554926918290075,8.49288829155386,0.06702809243695557,5.256639061961234,0.049904627502510956,3370.598626134168,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,7567.865450860946,0.0,0.0,11227731.433766931,0.0,0.0 
 12/25  15:00:00,11.125,86.75,5.300000000000001,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.21052949996034,17.93918619440619,14.46233275403663,0.11414050714120705,7.112262289881253,0.06752124239328205,2751.248493810017,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,127.3288123421361,5906.579348599705,0.0,192464.05127651556,0.0,8805025.976437246 
 12/25  16:00:00,10.625,89.25,5.25,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.027113862260343,20.18554007034089,16.2336569713834,0.12812026047132108,8.407305656311182,0.07981591509945232,246.98433897667712,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  17:00:00,9.975000000000001,90.75,5.1,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.243954745462087,20.760357017790405,16.2432377991395,0.1281958748661433,8.858465271337305,0.08409906109191367,246.98433897667718,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  18:00:00,10.024999999999999,92.5,4.35,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.327228847568197,20.969629735750733,14.10407136981394,0.1113130147318047,8.366332710072184,0.07942693278667876,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  19:00:00,9.799999999999999,92.25,4.85,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.333709981076197,21.031474597898708,15.656575721696907,0.12356578453572122,8.871034696978086,0.08421839066678648,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  20:00:00,9.850000000000001,90.5,4.725,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.025828110024925,20.76323032233754,15.018790405228444,0.11853221625133731,8.203225500653652,0.07787845201159413,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  21:00:00,9.975,88.5,4.975,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.42790825884222,20.196301592380692,15.265222184609827,0.12047712021342116,7.954299389841341,0.07551523766697024,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  22:00:00,9.925,86.5,5.925000000000001,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.85532948249871,19.668994075344187,18.1274437038279,0.1430665199534349,8.447131731492115,0.08019400943375307,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  23:00:00,9.450000000000001,87.5,5.825,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.428618393129735,19.284206444022228,17.740944484899508,0.14001616717781823,8.357693401493124,0.07934491431985324,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
