Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 12/25  24:00:00,9.3,87.25,6.075,21.411807169902612,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.122620040467552,19.003681305949407,18.995072222825954,0.1499140708190427,9.163946514204726,0.08699918937818311,246.9843389766772,5.2766666666666655,7.9145671815230685,5.2766666666666655,7.9145671815230685,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  01:00:00,9.45,84.75,7.699999999999999,21.48983895291235,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.83656893871776,18.74944481128413,25.758858484640854,0.20329563845741694,11.680470192300579,0.11089015379029296,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  02:00:00,9.8,82.5,6.699999999999999,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.600611403817645,18.540505177903285,21.459866926651223,0.16936687433824354,10.30394358303947,0.09782190868676852,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  03:00:00,9.75,82.75,6.95,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.406634960612745,18.365103069628674,20.555875368374906,0.16223233686992056,8.888778319168523,0.08438684218980746,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  04:00:00,9.025,73.25,8.325,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.22368258007303,18.195788322773556,22.42580662075914,0.17699032267319675,8.578247675160437,0.08143877671780672,315.48713058093665,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,63.85196625672327,30.72407546610882,0.0,166282.02142783825,0.0,80081.96858855974 
 12/26  05:00:00,8.5,64.0,8.325,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.12286551757314,18.108285813915508,22.863400094931183,0.18044392465519643,8.971147020897352,0.08516882081325684,435.25994692556765,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,154.7383782263082,105.54406714748683,0.0,402283.3392390474,0.0,274818.46289365133 
 12/26  06:00:00,7.725,67.25,7.824999999999999,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.063235881719454,18.05991909127893,21.390231194868004,0.16881729095663678,8.64657592679162,0.08208746039293804,551.0862514766337,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,241.71241283207976,180.06922885270495,0.0,626376.3693139236,0.0,467265.2648836565 
 12/26  07:00:00,7.050000000000001,69.75,8.45,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.036337923490414,18.040722874222517,23.29451330085498,0.18384638266776565,9.185398010939775,0.08720284211928161,685.1419357483353,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,349.55724354829215,259.275136303719,0.0,903930.8742478868,0.0,671808.8282813259 
 12/26  08:00:00,6.375,71.5,8.7,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.400769985779387,18.44329496766288,24.487048271419752,0.19325818010313411,9.728760477091512,0.09236132858801613,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  09:00:00,6.575,66.75,8.325,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.960311173662603,19.081175561262036,23.575113651932988,0.18606095392129351,9.665001304786013,0.09175602209725864,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  10:00:00,6.925,67.25,9.4,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.993529278883685,20.322412246011364,27.749712148978965,0.2190079755164614,11.007981049671471,0.10450578541977992,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  11:00:00,7.6,66.5,10.175,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.296255412508266,21.74092399436582,34.71155067359239,0.2739526233370405,14.62619395732133,0.13885578838796447,246.98433897667718,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  12:00:00,8.399999999999999,65.25,9.1,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,17.760670224178295,17.92331290510542,21.641809322459324,0.17080281124283636,12.16292019572542,0.11547035939804087,5766.128543434207,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,7488.54663693554,5755.795780120367,0.0,11216719.467928033,0.0,8614565.481602889 
 12/26  13:00:00,8.6,67.25,7.574999999999999,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,22.023140838379245,18.891187997567084,23.63726994495256,0.1865515076188145,10.190971352903643,0.09674939124803973,2560.2422966926842,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5568.718372270722,0.0,0.0,0.0,8309728.647777624 
 12/26  14:00:00,8.9,67.25,6.075,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.933277015935793,20.35203380730581,12.779596011172291,0.10085990929560226,6.699376395186023,0.0636014532403782,3385.1160001213293,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,7282.063686599952,232.8872942711993,0.0,10915556.131531514,0.0,363002.27470398403 
 12/26  15:00:00,9.075,67.75,5.25,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,21.80035306721312,19.20268771458079,14.881609196561275,0.11744954632568894,6.9792227284055475,0.06625821297842521,2526.108370401665,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,5507.060395302363,0.0,0.0,0.0,8187231.613244981 
 12/26  16:00:00,7.975,73.25,3.5999999999999996,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,17.644348111808128,19.90757171246939,7.621358882182314,0.06014975472574641,4.182480533531769,0.03970695545235541,3374.0407787229456,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,7281.261014394137,212.90174983936276,0.0,10905228.72807455,0.0,333529.1022234993 
 12/26  17:00:00,5.425000000000001,82.5,1.9,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.24531101455301,20.8720712025861,10.241843365096534,0.08083130264214383,8.11034233500851,0.07699665287565624,246.98433897667718,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  18:00:00,3.95,90.25,1.9500000000000002,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.676946264508594,20.941874079131225,11.284249546685809,0.08905824446662369,9.081725854458227,0.08621861621169889,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  19:00:00,3.55,92.0,2.475,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.768216906909323,20.89576115576972,12.226756022652214,0.09649675172408193,9.34748102616733,0.08874159956564073,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  20:00:00,2.9749999999999996,93.5,1.4,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.412235756423176,20.446437919676086,10.971544125223982,0.0865902916129255,9.209680134103705,0.08743336780255231,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  21:00:00,2.8,94.75,1.0,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.770740081915726,19.729682604551392,10.251953451857368,0.080911094087255,8.90422465656787,0.08453348412300973,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  22:00:00,3.625,95.0,1.0,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.224424500154125,19.143808069167285,9.554531734036615,0.07540685974849429,8.342462946589766,0.07920032189688359,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  23:00:00,4.5,93.5,1.8250000000000002,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.830528653852426,18.730655086838,9.954475137012839,0.07856331753575857,8.245187732233038,0.0782768262411084,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  24:00:00,5.2250000000000005,93.75,2.475,21.567870735922092,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.548267912782723,18.441211074337023,10.39748675486718,0.08205968092272513,7.872760617004696,0.07474113808785504,246.9843389766772,5.240138888888889,8.387487078551787,5.240138888888889,8.387487078551787,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  01:00:00,5.775,91.75,2.6,21.517614912329883,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.331359615412698,18.238856066082775,10.211670855790526,0.08059317331871574,7.483628192722819,0.07104685578046552,267.5765679435063,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,28.13686611808562,0.0,0.0,0.0,74045.17407183893 
 12/27  02:00:00,6.35,89.5,2.975,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.186197909322456,18.131617094996543,10.636913496121963,0.08394929929444733,7.682717929315905,0.07293694163706302,362.1008470570663,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,66.56045111290571,92.04885138466712,0.0,174273.1762593028,0.0,239705.41923090722 
 12/27  03:00:00,7.175000000000001,87.5,3.475,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.10392064136952,18.07613462741172,11.355301658118904,0.0896190062863352,7.4057939910606,0.07030792605842764,457.5319579509417,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,145.7096558004689,146.9310433150622,0.0,377681.23985910346,0.0,379494.03130755684 
 12/27  04:00:00,8.15,85.5,3.9749999999999996,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.075161792454495,18.064530288165088,12.207433302577243,0.0963442517708438,7.2075770138008295,0.0684261258628609,506.7599613479274,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,188.24087338216833,174.43321995127832,0.0,485403.5428049565,0.0,448806.47832025844 
 12/27  05:00:00,8.700000000000001,85.0,3.3499999999999996,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.077399267895316,18.07558576500602,10.415522698780336,0.08220202530243409,6.548337059352045,0.06216754048658734,497.1984461480314,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,179.81765385102645,169.37887212935595,0.0,463770.3922317608,0.0,436052.2124128876 
 12/27  06:00:00,9.175,85.75,3.8499999999999996,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.080509737208065,18.08228694288268,11.551636104425615,0.09116852901215419,7.2045410451837775,0.06839730347632123,510.817653771012,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,191.96857118631735,176.44646538675602,0.0,494736.99366996094,0.0,454063.0072767297 
 12/27  07:00:00,9.45,87.5,4.85,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08154622562215,18.084493322088356,14.217467791901276,0.11220796891002566,7.504194611910243,0.0712421059158678,539.3735814759284,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,219.94108315224827,188.7036175165498,0.0,566131.6961112698,0.0,485364.3744158901 
 12/27  08:00:00,9.725000000000001,90.25,4.725,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.594718701797817,18.59879999271967,13.604463260980832,0.10736997705704551,6.64405581928893,0.06307625972778827,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  09:00:00,10.1,93.25,6.550000000000001,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.16339237481232,19.16975740506681,19.540195998295026,0.1542163300219644,8.656948790405059,0.08218593660343326,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  10:00:00,10.425,94.0,6.45,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.652177834924977,19.664139149278103,18.89294748955604,0.1491080757527326,8.385441925735819,0.07960834875956904,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  11:00:00,10.8,92.5,5.0,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.127237793099138,20.13004172776194,14.361204050341026,0.1133423730004248,7.015677741936619,0.06660430367429056,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  12:00:00,10.975,91.25,4.975,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.55691098369273,20.54600866466984,14.38839024085857,0.1135569335160542,7.141635995470377,0.06780010571612292,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  13:00:00,11.375,87.25,5.550000000000001,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.90883340678848,20.889623319423933,16.673972919093515,0.13159534892549635,8.10367783870547,0.07693338256137847,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  14:00:00,11.350000000000001,87.5,5.25,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.314780784297948,21.281239952263487,15.263953283699845,0.12046710571604785,7.413404259407042,0.07038017518996334,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  15:00:00,11.6,87.25,6.675000000000001,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.29779425903969,21.539305602209204,13.500111084362214,0.10654640242609859,5.363208196087877,0.05091635626668273,3449.33948248601,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,7767.352007323201,0.0,0.0,11510775.10384293,0.0,0.0 
 12/27  16:00:00,11.325,87.0,5.625,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,1.0,20.096315753823376,17.989840863598513,14.678262502999289,0.11584468111318207,5.981144815713676,0.05678282274062031,2791.5918347497523,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,224.45741568353594,5914.430734769894,0.0,325087.41593188467,0.0,8817481.378906863 
 12/27  17:00:00,11.125,88.5,5.925000000000001,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.02283633043399,20.279912117731428,17.123326455106074,0.1351417643868508,7.913666829845829,0.07512948685791754,246.98433897667712,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  18:00:00,11.025,89.0,6.2,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.232192212293125,20.8081035521016,18.19726856012447,0.1436175959550936,8.35482414790574,0.0793176746654275,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  19:00:00,11.0,89.0,6.2,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.32174143502462,21.018433434988353,18.221890455994583,0.143811918387663,8.395825048212501,0.07970692236399653,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  20:00:00,10.925,89.75,6.2,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.074610430669395,20.832761516922005,18.91938159899616,0.14931670064808222,8.764539216809393,0.08320736114661682,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  21:00:00,10.9,90.75,6.2,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.52118826527041,20.323253059387277,18.34077404948509,0.14475017875565155,8.404056600081713,0.0797850697362925,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  22:00:00,10.975,90.25,6.575,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.01146620484625,19.85959454975522,19.3939233791963,0.1530619083108375,8.632166106759357,0.08195065878023232,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  23:00:00,10.850000000000001,90.75,5.5,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.69453352083542,19.57037119255178,15.564387220519652,0.12283820880807639,7.334873483698619,0.06963463244620306,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  24:00:00,10.725,91.0,5.1,21.467359088737673,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.454931455764704,19.344616919283236,14.533608589161734,0.11470303464672449,7.059756745044141,0.06702277376608001,246.9843389766772,5.154444444444445,8.082906329508097,5.154444444444445,8.082906329508097,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  01:00:00,10.7,91.0,3.9749999999999996,21.528766929863906,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.260550323434067,19.15710986054141,11.605169860408054,0.09159103139547849,6.3626459826035475,0.06040465665407698,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  02:00:00,10.7,90.25,4.35,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.087623486524826,18.988691912012257,12.483570922053843,0.0985236019810668,6.504000346034317,0.0617466237873949,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  03:00:00,10.475000000000001,90.75,4.6,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.916890346742495,18.82600164138887,13.415210076314708,0.10587634149746744,6.915821182562296,0.06565630166378184,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  04:00:00,10.325000000000001,92.5,4.6,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.75931012010048,18.674657761976334,13.491989881705226,0.10648230777376065,7.122404344596941,0.06761752738769208,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  05:00:00,10.225,92.25,3.4749999999999996,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.624704317583415,18.541707011119495,10.39103397566112,0.08200875390399473,6.057439300568243,0.05750713494891229,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  06:00:00,10.2,92.0,3.475,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.505461109823663,18.42121819134165,10.272150123529144,0.08107049149474015,5.985299768619178,0.05682226835874158,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  07:00:00,10.2,93.5,3.6,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.39067417717417,18.30793429995036,10.34217425127584,0.08162314019872588,5.870267906896606,0.05573019752364729,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  08:00:00,10.2,94.75,3.225,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.96060902568925,18.891706132354546,9.82013489942886,0.07750306929585923,5.982772942365149,0.05679827958540476,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  09:00:00,10.125,96.5,2.35,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.6339396241413,19.554041166018408,8.612839603364835,0.06797477951677923,6.0905637169560585,0.05782160616171328,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  10:00:00,10.1,95.5,2.1,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.294752625205522,20.191802737360426,8.716033586838883,0.06878921338495042,6.707922030521696,0.06368258240735583,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  11:00:00,10.174999999999999,92.0,2.85,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.00987644915225,20.899080711045038,10.289033985453523,0.08120374334251089,7.299425383904219,0.06929810102468839,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  12:00:00,10.125,89.5,3.475,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.707473890844057,21.588654887971778,11.910773017597531,0.09400293132468077,7.858756617148489,0.07460818918492837,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  13:00:00,10.174999999999999,86.75,3.9749999999999996,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.327505965949065,18.206167312778,7.9679536116760135,0.06288517084911269,4.921675609899953,0.046724605799473046,5687.127664519655,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,7458.778743232506,5750.803706769456,0.0,11033544.5667699,0.0,8516137.023795724 
 12/28  14:00:00,9.975000000000001,86.0,3.7249999999999996,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.940828093787367,20.86972380468771,11.732044692612359,0.09259236070642335,6.987474037692792,0.06633654792049262,246.98433897667718,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  15:00:00,9.825000000000001,86.0,2.85,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,19.802837086014613,19.63758408252594,7.283071755076503,0.05747990437007524,4.865192816694269,0.0461883786166656,5603.075237606537,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,7352.729276043021,5657.162304340608,0.0,10878597.968693828,0.0,8368713.881758299 
 12/28  16:00:00,9.274999999999999,87.5,2.225,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.736383045930552,19.648706698903958,8.25857736821533,0.06517884943629784,5.996508344207394,0.0569286785160627,246.98433897667718,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  17:00:00,8.65,91.75,1.275,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.098579244542538,20.96887368274684,8.479737774084644,0.06692430511864153,7.069560865565405,0.06711585053563489,246.98433897667718,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  18:00:00,8.649999999999999,88.5,2.2,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.406074176801944,21.24946631622241,9.681325314438565,0.07640754779899489,7.217507504108454,0.06852040234140122,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  19:00:00,8.4,88.5,2.6,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,0.0,19.033710011354565,21.370719452881588,6.9173669755554075,0.054593666741028134,4.365450792114344,0.04144400882257382,3222.5289264530456,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,7225.684573054959,0.0,0.0,10694560.514914928,0.0,0.0 
 12/28  20:00:00,8.3,89.0,2.6,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.38290913692611,20.93711299682378,9.091520329224332,0.0717526528196234,6.321515450086823,0.060014178274254315,377.64688510647625,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,228.78638547669598,0.0,0.0,469878.75281501294,0.0,0.0 
 12/28  21:00:00,8.45,88.25,2.6,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.654679756397424,20.35022531798864,9.305710055781532,0.07344309408034269,6.50657526440833,0.06177106912990173,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  22:00:00,8.350000000000001,88.75,2.6,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.630904508297725,19.860161606721434,9.248429788899152,0.07299102325454082,6.41676168112295,0.06091841149720318,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  23:00:00,8.3,89.0,2.6,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.56232722362669,19.541657307390658,9.36107103572838,0.0738800173923999,6.546286885311378,0.06214807687673915,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  24:00:00,8.149999999999999,91.25,1.4,21.59017477099014,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.48126330337478,19.291463884628392,7.69618580138291,0.060740308314204405,6.231223663209975,0.05915698074984525,246.9843389766772,5.192222222222222,8.455075063606477,5.192222222222222,8.455075063606477,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  01:00:00,7.95,92.75,1.0,21.628369793891125,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.391266632955965,19.067531304222648,7.323392560691492,0.057798126698347455,6.43200731775509,0.06106314805000765,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  02:00:00,7.6,95.25,1.0,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.28650160965396,18.855564470775263,7.226407646260666,0.05703269642465311,6.612013173609881,0.06277205845432071,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  03:00:00,7.35,96.0,1.375,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.175918356327976,18.653227498345125,7.695203558272711,0.0607325561950518,7.007413973155371,0.06652585044629944,257.30164122917677,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,14.269843976408348,0.0,0.0,37108.567048241304,0.0,0.0 
 12/29  04:00:00,6.925,96.75,1.125,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.101161073186645,18.459507169980192,7.680253343718053,0.06061456519732273,6.911763101893514,0.06561777571559257,304.29281881351073,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,79.51247400497908,0.0,0.0,206122.86777229834,0.0,0.0 
 12/29  05:00:00,6.6499999999999995,98.5,2.2,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.061339643451454,18.271119442703096,9.224420877759787,0.07280153865755626,7.863033178801458,0.07464878931245611,369.4239021547143,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,155.86226115661435,14.463377163642054,0.0,402535.24765248643,0.0,37834.45951806087 
 12/29  06:00:00,6.45,99.75,1.775,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050615753224267,18.147085561526087,8.676439740983012,0.06847672841295319,7.43205261394783,0.07055721591425945,443.44020895790607,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,199.24496018836885,73.95413071300466,0.0,514355.68097745336,0.0,192186.51600670785 
 12/29  07:00:00,6.324999999999999,99.25,1.9500000000000002,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050008099251006,18.08500568570081,9.003378616715189,0.07105701540502443,7.506119826381283,0.07126038320481748,518.628849487659,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,243.9323993972111,134.2928958560774,0.0,629696.0531849447,0.0,347232.95849712874 
 12/29  08:00:00,6.45,99.0,2.1,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.537334977336265,18.597763008799845,9.339045036087551,0.07370618245082766,7.863479825566628,0.07465302961508642,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  09:00:00,6.65,96.75,2.1,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.09410939233307,19.17054346626939,9.686074400975887,0.07644502883023971,8.063974521440679,0.07655645364627542,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  10:00:00,6.775,95.25,2.1,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.651833046498304,19.721078875285457,9.962044647820518,0.07862305809193945,8.258164895086775,0.07840002672541434,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  11:00:00,7.175,93.5,3.225,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.11548316969212,20.17682354838951,11.869690640255104,0.09367869847344021,8.155667072038977,0.07742694951415338,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  12:00:00,7.5249999999999995,93.0,2.85,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.475895050265354,20.531100567634372,11.14462998370539,0.08795633041192386,8.467696587906069,0.08038924473275001,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  13:00:00,7.75,91.5,2.6,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.7949522875654,20.834414893864217,10.73376295283592,0.08471366050046344,8.379124201756083,0.0795483705761412,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  14:00:00,7.875,91.0,2.225,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.165034411827214,21.18419896775404,10.262920996151575,0.08099765281115692,7.912738572516118,0.07512067431900823,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  15:00:00,7.75,91.0,1.65,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.34619778990251,21.353111116402545,9.662726385053155,0.07626076019090713,7.999183547527853,0.0759413516047367,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  16:00:00,7.55,92.5,1.9500000000000002,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.48545051927666,21.47405669499908,10.251934348211815,0.08091094331629511,8.561551331561397,0.08128026767844856,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  17:00:00,7.35,93.0,1.65,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,1.0,1.0,18.0694104124676,19.095752510995993,3.8058085221405076,0.03003643479840408,3.0206458781245047,0.028676918005581357,5563.674172728009,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,7391.822256533015,5484.637904076967,0.0,10959478.430889083,0.0,8145204.970615721 
 12/29  18:00:00,7.225,93.75,1.5,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.266808421702436,18.923067165114247,8.472618433348934,0.06686811742223706,7.095594035658033,0.06736300002428508,329.70096125201843,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,140.66973878111526,0.0,0.0,0.0,297376.08887101815 
 12/29  19:00:00,6.675,94.75,1.5,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.6484195097894,20.02154500908782,9.249313039186143,0.07299799409647928,8.145566252103077,0.077331055987809,246.98433897667718,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  20:00:00,6.35,95.0,1.5,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.45013463086532,20.002694406126388,9.41311657118477,0.07429077435066239,8.435439941524951,0.08008301181411981,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  21:00:00,6.075,95.0,1.9500000000000002,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.89064947320753,19.521390270347418,9.555234574579181,0.07541240674961314,8.825235360344651,0.0837835883515404,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  22:00:00,5.625,95.0,1.65,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.34146385799395,19.030077755907055,9.163815766658981,0.07232322729285166,8.419028791173918,0.07992721029617225,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  23:00:00,5.199999999999999,95.0,1.9500000000000002,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.967864945172682,18.690035058109856,9.877565578680581,0.0779563272153623,8.598174941011123,0.08162795896290669,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  24:00:00,4.95,96.5,1.65,21.66656481679211,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.669570380417284,18.414758285796417,9.531069832488011,0.07522169229405942,8.23626838212014,0.07819214916138084,246.9843389766772,5.232013888888889,8.68656005088518,5.232013888888889,8.68656005088518,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  01:00:00,4.75,97.0,1.5,21.6067833351129,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.403987853786283,18.207092989691986,9.318112488243111,0.0735409773164032,8.089814494676073,0.0768017689939314,309.55073603717005,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,0.0,65.59403640590547,0.0,0.0,0.0,173004.1497768003 
 12/30  02:00:00,5.075,99.25,1.5,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.210268172325257,18.106447780390283,9.06679389910165,0.0715575053754321,7.599300626993254,0.07214500797933857,414.85287745770324,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,71.15960432427515,139.8574150704693,0.0,187502.23980735347,0.0,364612.08411785425 
 12/30  03:00:00,5.7250000000000005,100.0,2.325,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.114251232336805,18.068324472069744,9.85472255606873,0.07777604411512544,7.324181239502265,0.06953312415212098,502.73617125142096,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,163.2863674248249,191.28916596065204,0.0,425035.72601858317,0.0,494693.98480059346 
 12/30  04:00:00,5.824999999999999,100.0,1.4,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.074525711790304,18.05966305183967,8.56627176465203,0.06760725397179643,7.018110588292343,0.06662740023650876,565.7554245066083,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,215.11537717464446,227.948929113625,0.0,557949.2495662028,0.0,588412.4728342544 
 12/30  05:00:00,5.6499999999999995,100.0,2.2,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.053127129694563,18.05374971071639,9.621130186453602,0.0759324721281135,7.1856999306348985,0.06821843275831856,657.0934916447588,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,292.29877041628924,278.7248173725748,0.0,756201.7090398828,0.0,718633.9145133534 
 12/30  06:00:00,5.225,99.25,1.775,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.049885817595374,18.05659689184121,9.313694991382864,0.07350611327748925,7.379827687997054,0.07006141138113495,726.3785788696948,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,344.40659277307407,321.9235978822234,0.0,892624.1824533888,0.0,831375.3248807215 
 12/30  07:00:00,5.1,97.5,2.325,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.04511963554426,18.053853383469374,10.12034137343987,0.07987237719199558,7.523240811417091,0.07142292363618757,818.9279445692159,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,418.3289982469404,377.2259502277152,0.0,1083350.323636196,0.0,973473.0311600354 
 12/30  08:00:00,4.800000000000001,97.0,1.4,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.051781565221987,18.060237635527944,9.220656333035482,0.07277182788742702,7.6138655024745,0.07228328163232185,900.8098728403397,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,458.0661223738365,416.6466784177733,0.0,1189080.3564858376,0.0,1076807.6400833614 
 12/30  09:00:00,4.625,97.0,0.25,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09041443039922,18.098063261675968,8.529403884756643,0.0673162830350846,7.555828940060271,0.07173230352736372,856.305535722583,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,422.8560678136437,385.0852910738196,0.0,1103562.8860038356,0.0,1000700.6650281807 
