Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),Environment:Site Wind Speed [m/s](Hourly),EMS:Comfort Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature [C](Hourly),EMS:Adaptive Heating Setpoint Temperature [C](Hourly),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Hourly),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Hourly),EMS:Ventilation Setpoint Temperature [C](Hourly),EMS:Minimum Outdoor Temperature for ventilation [C](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Hourly),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Hourly),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Hourly),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Hourly),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Hourly),BLOCK1:ZONE2:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE1:Zone Operative Temperature [C](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Hourly),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Hourly),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Hourly),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Hourly),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Hourly) 
 12/30  10:00:00,5.575,93.25,0.75,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.209639091587647,18.230957520676604,8.301207069479277,0.06551529417203297,7.358217218537666,0.06985624941056534,495.02283106521503,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,187.20215578664443,154.03170518366287,0.0,490491.5378484531,0.0,401515.3097091823 
 12/30  11:00:00,7.475,81.5,2.95,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.79274897061388,18.88432573443653,10.525580016739745,0.08307062639882234,8.629879996863906,0.08192895528082567,246.9843389766772,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  12:00:00,8.524999999999999,75.0,3.6,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.823510327822195,19.88922419771511,11.788672226713977,0.09303927999464887,8.81544105692787,0.08369060478202009,246.9843389766772,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  13:00:00,7.949999999999999,59.75,4.725,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.657194261527856,20.620136068903978,15.606703190385213,0.12317217749367998,11.719860573749553,0.11126411180609391,246.9843389766772,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  14:00:00,8.15,58.75,5.1,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.32946371512527,21.063771579890755,16.78995121874072,0.1325106799557143,10.928907660219199,0.10375509129764929,246.9843389766772,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  15:00:00,7.550000000000001,63.0,3.5999999999999996,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,21.36503153252495,20.934182550075064,12.923469557576013,0.10199539689846775,9.126852221460577,0.08664702959699108,246.9843389766772,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  16:00:00,6.25,67.75,2.725,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.643885486149127,20.28826516531713,11.504091338587346,0.09079329330315869,8.634577342912173,0.0819735501830105,246.9843389766772,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  17:00:00,4.025,75.75,1.4,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,20.03002630341782,19.706031884492244,10.348027419971498,0.08166933493471126,8.598250668532625,0.08162867789257025,246.9843389766772,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  18:00:00,1.975,84.0,1.0,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,19.48732836317557,19.170664467029773,10.651156719353594,0.08406171053201413,9.232312540210948,0.08764823166955067,246.9843389766772,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  19:00:00,0.9,85.25,1.375,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.984815909249903,18.67416649172391,11.234971998147756,0.08866933318402036,9.471606687451095,0.08992000364034583,246.9843389766772,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  20:00:00,-0.35,91.0,1.125,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.5229087927519,18.28867231371587,11.332966033585926,0.08944272770425113,9.724309421735857,0.09231907188046995,391.27670727677486,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,23.967822928143818,132.62456174343512,0.0,69034.07432590649,0.0,374016.41158884834 
 12/30  21:00:00,-0.175,90.0,1.0,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.226604345486493,18.10865249639768,11.030167505637829,0.08705296264149111,9.526941066160296,0.09044532819183507,649.1109248377959,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,202.6830467969799,283.59433543968714,0.0,568843.7205525019,0.0,783965.3339038524 
 12/30  22:00:00,0.15000000000000002,87.5,1.375,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.09006371515366,18.042695733812625,11.219057815128282,0.08854373429541272,9.46622137205085,0.08986887740628924,848.0682233063134,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,359.9025138696388,395.97557060068306,0.0,994026.1102387337,0.0,1081722.7434181906 
 12/30  23:00:00,-0.1,90.0,1.125,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.040349150987662,18.031146540801604,11.136953201693853,0.0878957432433867,9.589465747199622,0.09103891486959656,998.3500315807366,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,477.03471483594046,481.60234047790937,0.0,1310420.6676650587,0.0,1311383.6112778815 
 12/30  24:00:00,0.25,89.5,1.375,21.547001853433688,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.036731787989627,18.043886246405172,11.241795623541089,0.08872318701771251,9.499901497491694,0.09018862431958333,1081.4583484242298,5.174930555555556,8.324248040708145,5.174930555555556,8.324248040708145,18.1,24.9,18.1,24.9,0.0,0.0,547.8029393531864,527.6417105386754,0.0,1494569.531984671,0.0,1429057.8957235515 
 12/31  01:00:00,-0.5,92.0,1.5,21.418120418090318,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.035702296271197,18.04770121266962,11.737227294500666,0.09263326315403694,9.86620705661778,0.09366619663619316,1202.8176103414294,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,635.6377257785267,594.8206818204833,0.0,1744404.6125357067,0.0,1620266.8200671142 
 12/31  02:00:00,-0.42500000000000004,93.0,1.5,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.050126182955456,18.061764292434123,11.75931522491091,0.09280758686941551,10.009148503282056,0.0950232309629497,1257.3560834563827,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,677.9793608412484,627.9503599735808,0.0,1856427.686919317,0.0,1706301.919711864 
 12/31  03:00:00,0.22500000000000003,88.5,1.5,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.066659710613777,18.075825625474998,11.521580545036015,0.09093132268800956,9.848429187192416,0.09349741998232679,1267.4822432319338,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,689.3788232724969,635.5740740403165,0.0,1879759.1348728626,0.0,1719598.3668407248 
 12/31  04:00:00,-0.875,93.75,2.7,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.059431054244648,18.067131047128406,13.74664886050233,0.10849214294228493,10.540121322715873,0.10006409461279604,1398.9238070310098,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,785.8633789235807,704.32742297816,0.0,2157903.6234175013,0.0,1919193.67416089 
 12/31  05:00:00,-0.475,90.0,3.8499999999999996,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.071809053522966,18.07815814879545,15.694755386064749,0.12386710841808109,10.60420779306523,0.10067250835264716,1448.2194745173151,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,835.5946502798218,726.001160525889,0.0,2284011.0809206134,0.0,1972015.7150084847 
 12/31  06:00:00,-0.2,93.25,2.9749999999999996,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.086083330980177,18.090237077836395,13.900105943940208,0.10970326632230265,10.253465260194178,0.09734268577097527,1408.5718248473204,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,802.3378195566324,712.4148307836172,0.0,2185621.345230111,0.0,1926215.71619426 
 12/31  07:00:00,0.7750000000000001,92.75,2.6,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.099240997262648,18.101548533109707,12.897690874215371,0.10179194479691137,10.153588691398863,0.09639449379827028,1346.4123399205869,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,760.64688818778,685.4085789439921,0.0,2051599.6643632138,0.0,1834100.724546635 
 12/31  08:00:00,2.0,90.5,1.775,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.111033598779617,18.111529275370877,11.058244233305512,0.08727455150888598,8.992266362851947,0.08536932019716338,1252.7317118236845,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,697.3661097497472,634.5326709597865,0.0,1862924.634817435,0.0,1682091.9824757418 
 12/31  09:00:00,3.8,87.0,3.075,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.129056253488177,18.128041860159016,12.476753990789636,0.09846980097918998,9.140299076611777,0.0867746891698647,1151.0397141360008,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,636.1242967962285,571.9708095764753,0.0,1676802.1113796486,0.0,1498270.2745862114 
 12/31  10:00:00,4.825,84.5,3.6,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.156661014526122,18.153984259591574,13.013795737128993,0.10270827469748167,8.853664827782067,0.08405348741933558,992.2532920629258,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,533.0621937154473,473.96067777075547,0.0,1401027.2403046617,0.0,1239655.4229506252 
 12/31  11:00:00,5.975,81.75,3.9749999999999996,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.235670938290056,18.230059119258563,13.422017913595667,0.10593007072725344,8.45803201314834,0.08029749276013604,625.6687583832672,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,276.47297871929504,239.37068907357678,0.0,730606.465222737,0.0,631235.4094051244 
 12/31  12:00:00,7.2,77.25,5.675000000000001,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.253279406872924,18.238829912720682,17.159451262247487,0.13542687079932417,8.432725638389872,0.08005724320317117,415.2006409737186,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,131.848262071725,97.74900311451664,0.0,347386.7236363284,0.0,257571.09018366705 
 12/31  13:00:00,7.875,73.0,6.2,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.221817786153785,18.20285229910869,18.262132534429146,0.14412951938046653,8.40795117517461,0.0798220434217597,320.9340618030121,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,60.36933133603671,40.958834292269984,0.0,158431.5435592492,0.0,107517.30234919977 
 12/31  14:00:00,8.075,72.0,6.95,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.147799347586485,18.132063078727565,21.110341820010426,0.16660833091312216,9.404379799159013,0.08928177590988462,392.66502294340245,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,116.70638925297074,84.76620334866672,0.0,303400.4914362499,0.0,220513.43056429783 
 12/31  15:00:00,8.1,72.0,5.625,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05869444564592,18.053513528645,16.848684031303552,0.13297421465137949,8.095340747200506,0.07685423323400305,522.5775576267569,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,210.40230737771896,173.33068766218383,0.0,543477.8803285668,0.0,447628.0565672618 
 12/31  16:00:00,7.575,75.0,5.550000000000001,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.988554778489306,17.995770659506874,16.408438269568588,0.1294996801232502,8.049998880847832,0.07642377397592445,740.2910302210839,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,376.7527614573995,314.81437483340414,0.0,966859.6368904554,0.0,807180.8756980066 
 12/31  17:00:00,7.175,77.5,6.075,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,17.99158483065625,18.00446145172183,18.637563107662523,0.14709251551352198,8.810696658358076,0.08364556318023647,914.2722142302641,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,515.7771983461803,421.8926706461564,0.0,1320412.2605158382,0.0,1079285.300367612 
 12/31  18:00:00,7.325,77.25,5.825,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.02723267764814,18.0395526402295,17.4259387445638,0.137530059606806,8.451373941997703,0.08023428344392824,960.4601715832059,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,548.8423087695139,451.93039412964504,0.0,1407877.5351255154,0.0,1157909.0110748382 
 12/31  19:00:00,7.699999999999999,76.25,6.45,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.05988956969558,18.068972730598254,19.316113839592347,0.15244781510320193,8.875895938371746,0.08426454153202391,978.6645361439485,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,566.295428912279,459.2068551964961,0.0,1453618.8194114435,0.0,1177628.2016431186 
 12/31  20:00:00,7.575,76.75,4.75,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.078193687777578,18.08390136211937,14.362870484498183,0.11335552493400636,7.646051402951942,0.072588842914964,949.944995403767,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,531.892377268945,449.9864352170488,0.0,1371014.7331052774,0.0,1156948.1374898222 
 12/31  21:00:00,7.275,77.75,4.475,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08155100640172,18.085275927345453,13.731725993415417,0.10837436777791348,7.587436512700048,0.07203237437496308,974.5576192532153,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,548.2930486126297,467.1343719060768,0.0,1414810.9746556783,0.0,1201660.5955435566 
 12/31  22:00:00,6.825,78.75,4.975,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.08222728535644,18.085150313167844,15.249723043071182,0.1203547969405743,8.089416326099986,0.07679798892567133,1022.0330454389145,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,587.3569834719119,493.70401746277895,0.0,1516349.9949000706,0.0,1270851.854164849 
 12/31  23:00:00,5.95,81.25,7.050000000000001,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.079128800857152,18.081963719505982,21.264929391618686,0.16782837640102383,9.628907971729735,0.0914133650648343,1124.1558359142805,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,681.5443355273522,541.8568765003821,0.0,1758109.7997971992,0.0,1396350.8522092395 
 12/31  24:00:00,4.65,84.25,7.7,21.28923898274695,24.9,18.1,25.0,18.0,21.5,-31.9,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,36.2018,30.0953,126.7064,105.3337,0.0,0.0,18.07311617775928,18.07623831196333,23.538285360074408,0.18577029542370715,10.55667181901196,0.10022121903068024,1239.1490132956442,5.128611111111111,7.543148432566516,5.128611111111111,7.543148432566516,18.1,24.9,18.1,24.9,0.0,0.0,766.2416160784423,597.8787732628484,0.0,1984291.7438468137,0.0,1547744.728180287 
