Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 01/01,-1.3208333333333333,87.04166666666667,1.4083333333333332,18.453910152966657,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.40011844172712,19.340320846066454,294.56688681733766,0.09686661671435488,264.39011132530936,0.10458433187626141,1683.5908621416932,4.082777777777779,-1.0710710933333336,4.082777777777779,-1.0710710933333336,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,792.3084064198819,735.4752486659531,0.0,56755349.42354738,0.0,52142281.21722129 
 01/02,2.896875,94.84375,4.8875,18.43040565444001,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.755390755362217,19.57675541601691,367.55311518098966,0.12086771569976913,436.5666456336685,0.17269190108581445,797.5695225288488,3.72263888888889,-1.121023541333333,3.72263888888889,-1.121023541333333,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,230.9030291233274,273.85769303918346,0.0,15073367.170873608,0.0,17734153.775859006 
 01/03,3.2364583333333328,94.80208333333333,4.403125000000001,18.692209679801998,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.84938039272017,19.643651061937295,310.29912536832956,0.10204007235372796,372.54861751895135,0.1473684021665397,725.1680207169056,3.452152777777778,-0.3097354997333335,3.452152777777778,-0.3097354997333335,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,188.6954613441408,224.0047488277652,0.0,12269055.198649075,0.0,14531627.390535068 
 01/04,3.626041666666666,95.88541666666667,4.041666666666666,18.923661493841596,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.994774209840866,19.740890548163588,256.456543673827,0.0843342508329713,333.8984757260368,0.13207963347518287,648.9846363366821,3.3738888888888865,0.3892949335466665,3.3738888888888865,0.3892949335466665,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,137.1262231239231,173.3956598841502,0.0,8999281.855827713,0.0,11339961.262002606 
 01/05,3.551041666666665,85.55208333333333,4.795833333333332,19.138247945073285,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.07824585763159,19.771324050570367,264.90656067527965,0.0871129900420972,371.48947864958916,0.1469494404646017,647.2187473544204,3.289375000000001,1.0385192801706669,3.289375000000001,1.0385192801706669,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,132.47331564840894,174.23616104646138,0.0,8725857.145555252,0.0,11460267.30827924 
 01/06,4.238541666666668,92.88541666666667,6.2718750000000005,19.305150439391955,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.093835488461487,19.758701763508768,368.3910975429699,0.12114328135193181,502.62736641163247,0.19882342435344072,645.0840851189315,3.2744444444444425,1.5412320908031996,3.2744444444444425,1.5412320908031996,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,132.765581136586,182.8353440935065,0.0,8457095.540981416,0.0,11544949.580233099 
 01/07,2.9020833333333336,89.27083333333333,3.6083333333333325,19.482718268180243,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.668807713569723,19.583863882954972,359.2064055865278,0.11812294853381776,257.1069391036784,0.10170334023508086,1227.818089148463,3.344652777777777,2.0800690059758935,3.344652777777777,2.0800690059758935,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,541.4674541784319,486.33369172485635,0.0,36797472.129415154,0.0,32844116.506540503 
 01/08,1.1989583333333331,89.58333333333333,2.926041666666667,19.541295708294182,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.467887223688653,19.422539687832018,343.4643488016133,0.11294626422501587,324.39759121500674,0.12832138527959513,1708.2691148464426,3.3767361111111103,2.249888538114049,3.3767361111111103,2.249888538114049,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,837.2920940788002,773.7338509476431,0.0,57862509.14749363,0.0,53027426.63143526 
 01/09,5.3656250000000005,94.04166666666667,8.539583333333335,19.472325368718685,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.717899327188068,19.544822881474264,595.032934210289,0.19567313825843613,650.6062809009619,0.2573591835997413,739.0811816799246,3.3409722222222205,2.032827497157904,3.3409722222222205,2.032827497157904,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,212.21862000667696,245.97105158302756,0.0,13099963.081613759,0.0,15061298.504197307 
 01/10,6.321875000000001,96.0625,6.934374999999998,19.685070711641625,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.049036352555763,19.755580204484325,463.0304900802288,0.15226489811624508,535.4128402934946,0.2117923166618307,585.8276829534133,3.484097222222219,2.6958453310596577,3.484097222222219,2.6958453310596577,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,115.81622917373947,141.74348264805909,0.0,6942971.576695543,0.0,8423014.620601255 
 01/11,5.671875,92.05208333333333,6.474999999999999,19.924028444313297,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.164727904954763,19.92995301091286,441.48297138267895,0.14517912124100776,475.9924748006831,0.18828750706907482,585.3512733603857,3.6061111111111095,3.421259598181058,3.6061111111111095,3.421259598181058,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,107.74490165446277,133.1731793170475,0.0,6851948.387247087,0.0,8427399.882474275 
 01/12,3.972916666666667,83.625,6.895833333333332,20.076413901283978,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.9514130596725,19.836539604619166,628.1805486645271,0.20657353951882962,484.81639603502566,0.19177797009054146,649.7960504510676,3.530486111111111,3.8774243452115136,3.530486111111111,3.8774243452115136,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,153.0416489069542,159.4504140750896,0.0,10048146.19308005,0.0,10385166.897926142 
 01/13,4.910416666666667,79.125,5.671875000000001,20.08558658977718,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.42547083336181,20.384472674813146,491.9852236704853,0.1617864947595667,307.4474507567774,0.12161644799526704,584.72862349688,3.4564583333333316,3.8961061428358765,3.4564583333333316,3.8961061428358765,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,121.68497180925745,109.68710918694798,0.0,7892160.202633386,0.0,7083992.2023233 
 01/14,4.273958333333334,82.27083333333333,5.246875,20.150053125988418,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.0,18.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.723387571599346,19.72097576478403,422.80877338100925,0.13903821925497623,232.6757651914808,0.09203914368948433,1134.454392591051,3.3396527777777774,4.095218247602035,3.3396527777777774,4.095218247602035,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,496.34842878133395,425.1766503079156,0.0,33373914.32423005,0.0,28526608.85657775 
 01/15,2.3499999999999996,90.91666666666667,4.338541666666665,20.164521407040734,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,17.5,18.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.523769078930616,19.510439211173026,396.05639711587884,0.13024085507778838,251.20741720141166,0.09936967672003817,1254.6959011453332,3.173194444444446,4.135757931414961,3.173194444444446,4.135757931414961,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,569.2037078078005,495.7339500220507,0.0,38575315.83956089,0.0,33426868.079333853 
 01/16,1.28125,81.45833333333333,7.4125000000000005,20.050741865215922,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.024955293642535,20.086428171214337,661.2365737892677,0.21744382215804525,375.09224116920586,0.14837457890542388,791.4355513647432,2.9704166666666656,3.782773011798638,2.9704166666666656,3.782773011798638,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,272.5035091115823,211.74776957223216,0.0,18319862.217538785,0.0,14141662.471261842 
 01/17,2.0322916666666666,76.5,5.052083333333333,19.88598099217274,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.650919192895724,19.628276279836495,450.7576711318865,0.1482290526010941,270.6421459835898,0.10705743824293246,757.1536927046692,2.822916666666666,3.2803850761055746,2.822916666666666,3.2803850761055746,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,243.5652948193739,199.85806031745958,0.0,16312395.930254318,0.0,13364279.890755616 
 01/18,6.258333333333334,81.78125,5.982291666666668,19.798839741654845,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.164487034425786,20.14913538347702,494.0903580379352,0.1624787560184855,299.2707268048943,0.11838199566587516,576.6337200685529,2.693125,3.0213913942177952,2.693125,3.0213913942177952,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,122.90643901086139,107.61322736719892,0.0,7764022.984814812,0.0,6764024.523432748 
 01/19,2.2729166666666663,73.59375,6.430208333333333,20.008131428740555,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.10767807030377,20.129280660590428,558.156928585691,0.18354667712973027,313.73917238216944,0.12410525326579937,1082.4973471310786,2.7420138888888896,3.674613115374234,2.7420138888888896,3.674613115374234,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,692.7259424981706,540.3902836869237,0.0,32447014.234974768,0.0,25314358.23767992 
 01/20,6.8395833333333345,79.34375,4.398958333333335,19.922710872159115,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.23205124123082,20.181720203796676,365.2502237340041,0.12011042316923348,224.5044173686978,0.0888068179860362,550.9648229145977,2.5915972222222208,3.396357158966055,2.5915972222222208,3.396357158966055,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,102.58462165646313,89.9583845543417,0.0,6506255.015115822,0.0,5700675.479789864 
 01/21,7.548958333333334,64.48958333333333,7.235416666666665,20.13779630189396,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.174327364169287,20.174985731166338,562.3103583439624,0.18491250847890686,260.7090405682723,0.10312821718352894,735.8005539380696,2.5384027777777765,4.067919060506175,2.5384027777777765,4.067919060506175,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,238.84293569647534,192.54305137971508,0.0,15374091.803013138,0.0,12420756.840510085 
 01/22,3.860416666666667,69.95833333333333,6.785416666666666,20.37323209359848,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,17.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.57163068637063,19.59313726723161,570.3966284468235,0.18757163162464016,299.30622821330263,0.11839603889563306,1188.2922557965942,2.675277777777779,4.782251915071611,2.675277777777779,4.782251915071611,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,559.0447382461294,433.71347288236785,0.0,37590688.485452205,0.0,29095344.07122686 
 01/23,2.634375,71.77083333333333,8.452083333333329,20.31735781029545,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,19.766955787680782,19.95335765627297,675.2110244602246,0.22203923942155004,316.4101146761467,0.12516179321691712,1123.8618554926145,2.658888888888889,4.594134865390618,2.658888888888889,4.594134865390618,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,691.2637355072402,551.1696436960476,0.0,34687000.07515767,0.0,26433117.488359466 
 01/24,2.828125,73.39583333333333,4.6125,20.1905594253197,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.065304097257595,20.073946303842597,414.02882160535677,0.13615098290396696,262.3300697941809,0.10376944486671914,649.3565595462923,2.60048611111111,4.205724558979161,2.60048611111111,4.205724558979161,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,168.809246734632,140.26962791807082,0.0,11144048.412492169,0.0,9294357.249428177 
 01/25,4.060416666666667,75.09375,5.488541666666666,20.097717331922432,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.381571008245935,20.392804827165246,448.6930541268658,0.14755011524242453,269.5329220443269,0.10661866447787954,964.131911365568,2.588333333333333,3.9266629805166637,2.588333333333333,3.9266629805166637,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,632.9969111889178,496.3080170277542,0.0,26618031.683409832,0.0,21217840.936429102 
 01/26,3.9885416666666678,73.16666666666667,8.366666666666665,20.10646214678796,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.212649748280363,20.23695329688582,671.8816997124273,0.2209444102377712,355.5919096319691,0.14066086701595698,596.9997320177544,2.7126388888888897,3.9596637177466643,2.7126388888888897,3.9596637177466643,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,147.56424470198604,102.9698834592436,0.0,9481634.022136701,0.0,6656221.69209068 
 01/27,3.0677083333333335,74.98958333333333,9.727083333333333,20.105929873680363,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,19.991248506905837,20.150247205036973,844.448184556438,0.2776919005131936,383.0592819108258,0.15152608721568764,1042.9705650441167,2.9097916666666683,3.9573143075306656,2.9097916666666683,3.9573143075306656,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,638.9887394709347,467.0135956540787,0.0,31868425.702467293,0.0,22462407.06254936 
 01/28,0.41354166666666664,81.65625,10.519791666666668,20.04956733644428,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,16.0,18.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.44040695501003,19.60737076789453,989.3368665391147,0.32533770542869006,444.95133315620404,0.17600861719951458,1295.5767354984148,3.1401388888888895,3.782934779357864,3.1401388888888895,3.782934779357864,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,683.5516932553872,429.5708240260444,0.0,46271214.26626354,0.0,29269152.628543977 
 01/29,3.084375,90.04166666666667,6.261458333333334,19.83338147332209,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.476833042675068,19.45183777869515,517.9984345177248,0.1703407886650177,431.45068176925986,0.17066818824731145,1452.1739198908772,3.2713194444444444,3.117597823486292,3.2713194444444444,3.117597823486292,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,716.2762240443659,647.86370942761,0.0,47031243.233437374,0.0,42273745.78429993 
 01/30,4.611458333333334,67.98958333333333,9.017708333333331,19.822149970324336,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.217873552293774,20.389721977816492,698.3409200257996,0.22964537177607694,299.6159568608967,0.11851855771265375,1000.3000682667175,3.5170833333333325,3.096994925455702,3.5170833333333325,3.096994925455702,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,658.7283834230071,512.804034683929,0.0,28758220.186170664,0.0,21960222.793927263 
 01/31,4.866666666666667,82.03125,4.705208333333334,19.92115955959282,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.1725355402031,20.065755048220428,387.21221361997846,0.12733249649714437,273.7052752012915,0.10826911488650337,974.3571619423386,3.599097222222223,3.4038459403645613,3.599097222222223,3.4038459403645613,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,639.3545080808348,535.1976420664314,0.0,25997458.1808682,0.0,22728836.962938987 
 02/01,7.267708333333334,89.34375,4.840625,20.01618832475759,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.459958493525406,20.162980097436286,392.67494875334654,0.12912888534482952,310.14311399254274,0.12268276676590005,914.7941335060103,3.80451388888889,3.6914100856249807,3.80451388888889,3.6914100856249807,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,612.3075192019634,521.1995470055783,0.0,23245351.33100549,0.0,20510974.650407907 
 02/02,5.888541666666665,92.22916666666667,4.916666666666667,20.249350920222742,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.85277438209105,20.581394859535845,382.66042615631187,0.12583566752097494,381.86131535836745,0.1510522096910293,482.4780777627618,3.9489583333333336,4.406878068499988,3.9489583333333336,4.406878068499988,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,41.75208724233691,59.48163441042445,0.0,2641762.972160675,0.0,3750225.9663872933 
 02/03,4.361458333333333,87.84375,7.125,20.35143594451153,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.371118966707833,20.07781193889374,492.76913895555805,0.16204428076625638,542.2761740029011,0.21450723352027146,568.017171801183,4.039791666666669,4.7075857881333185,4.039791666666669,4.7075857881333185,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,85.76965599529382,123.60524134029241,0.0,5580747.595861302,0.0,7973616.00066031 
 02/04,5.0406249999999995,95.57291666666667,6.8125,20.3302596931092,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.706801359116024,19.609862215119183,451.5606546227688,0.14849310907695823,507.57723107892315,0.2007814336243304,1279.3797390614266,4.063541666666667,4.63565196383999,4.063541666666667,4.63565196383999,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,569.0422097085057,574.9246774209448,0.0,37461524.23004535,0.0,37389235.680601865 
 02/05,7.164583333333333,93.34375,5.333333333333333,20.355599941987368,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.0,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.627765568162157,19.53415733109409,416.1299176445605,0.13684191618200306,388.4098410904174,0.15364259851089815,950.720879007053,4.112986111111112,4.715604904405326,4.112986111111112,4.715604904405326,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,401.64017396633767,384.32290602793,0.0,24082901.41882349,0.0,22787800.943852015 
 02/06,5.579166666666666,82.0,5.59375,20.514280214006572,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.212764953823932,19.97788184342208,455.9991313595875,0.14995267647608554,332.4206120167632,0.13149503752390543,1025.3410945704984,4.210555555555557,5.2049839235242565,4.210555555555557,5.2049839235242565,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,678.2206528113169,587.0139883441201,0.0,27728034.196498774,0.0,25317452.2225844 
 02/07,4.123958333333333,75.71875,5.614583333333333,20.543980421205262,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.91621071410596,20.992603138187125,488.6662370252832,0.16069506520102225,298.6994513539314,0.11815601723931157,1021.1238106994095,4.299999999999998,5.2864871388194095,4.299999999999998,5.2864871388194095,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,43.5492210467437,22.97900250046608,655.5885436170963,505.10617807933903,2778865.723775231,27336585.099929824,1477461.6200441844,21132752.76241726 
 02/08,2.9187499999999997,79.26041666666667,7.302083333333333,20.46961428488086,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.385540061155954,20.53767529903788,659.8825729023918,0.21699856679904347,502.6786835765708,0.19884372379422519,887.5698816849495,4.398749999999997,5.054606377722194,4.398749999999997,5.054606377722194,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,513.883140420612,406.31297446048353,0.0,22988251.254929446,0.0,18099413.179029085 
 02/09,4.265625,85.58333333333333,2.9166666666666665,20.327970854988028,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.527471139392986,20.586291986917523,327.8670138930107,0.10781717086804965,265.03608656040973,0.10483985916520928,919.4480745799286,4.316736111111111,4.621185102177751,4.316736111111111,4.621185102177751,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,620.4111550640677,485.25751328134083,0.0,24564556.248711795,0.0,19371337.35580749 
 02/10,4.971875,90.70833333333333,3.2708333333333335,20.305176944407084,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.290498703844808,21.250298402243107,384.58829454829817,0.12646963588931387,325.66722104164387,0.12882361051972757,991.8642202132542,4.249791666666666,4.559864748408869,4.249791666666666,4.559864748408869,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,121.74904319320346,70.11214139957126,543.7545621915531,432.5292151436861,7493527.660788243,21237507.02516038,4376437.776411606,17115782.548312664 
 02/11,5.612500000000001,77.13541666666667,8.729166666666666,20.32660197219234,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,16.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,19.949053438109786,19.89745224031967,746.7206885868351,0.2455547787992671,478.0779259345754,0.18911244531054458,1208.2434436746314,4.222986111111111,4.627475132060426,4.222986111111111,4.627475132060426,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,807.3953347877532,648.9507730596149,0.0,37688665.35244137,0.0,30868164.014991067 
 02/12,5.0687500000000005,88.1875,10.213541666666666,20.393955275670542,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.5,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.57746258487717,19.565274081856277,850.6391288803925,0.27972775674064626,769.3083296676549,0.3043139445035378,1145.241920221389,4.279375000000001,4.83448010564834,4.279375000000001,4.83448010564834,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,503.86517611447215,492.9489103290817,0.0,32208463.458625503,0.0,31347937.486883096 
 02/13,6.739583333333332,76.86458333333333,9.880208333333334,20.407960053869758,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.89003286330452,20.869695810001428,878.8106192803099,0.2889917883917434,620.4746193648249,0.24544005517893164,1080.613228109937,4.283958333333332,4.87341741785201,4.283958333333332,4.87341741785201,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,99.5124453211793,46.50177255242489,669.5771089979906,529.5729861538301,6234238.911207501,27119374.023403525,2966173.990604135,21673621.08033766 
 02/14,3.4312500000000004,75.42708333333333,2.8020833333333335,20.530309709762488,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.696812225835497,21.83399163939676,316.38542137142014,0.10404151558623588,230.00361279455436,0.09098212506006875,1131.7462949670805,4.36611111111111,5.251233934281604,4.36611111111111,5.251233934281604,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,235.35354836253327,156.8709425205574,573.3458328057758,436.1734285473446,12744130.574189208,23098157.308733977,8676994.692917885,17626667.05743912 
 02/15,0.3520833333333331,88.10416666666667,2.4375,20.41892589280997,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.28141308858277,20.218288058032712,335.25616830788687,0.11024705155247579,299.79737630448767,0.11859032148325103,970.7938919829681,4.403333333333335,4.898487147425285,4.403333333333335,4.898487147425285,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,610.6757835145605,498.47106146280913,0.0,26135900.237112895,0.0,22049059.500927612 
 02/16,1.7125000000000001,87.30208333333333,2.3125,20.12201623508133,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.34762551968964,21.408333973245828,306.62894436852565,0.10083315456326784,269.2152978244466,0.1064930224231999,1049.7869737331196,4.3723611111111085,3.9871230512735605,4.3723611111111085,3.9871230512735605,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,223.8224223649909,135.16780106214892,428.5910400451876,346.66780756109637,12211396.95550796,19267431.619123086,7531133.867068723,15942679.95527688 
 02/17,1.9270833333333333,81.875,2.875,19.97036871723172,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.579157705646917,20.287428131645814,262.0096978922456,0.08616037347371745,294.3732250625446,0.11644469950521713,891.2477799617565,4.364097222222223,3.5371984410188486,4.364097222222223,3.5371984410188486,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,563.5978827554311,456.8886900608156,0.0,22344146.019994084,0.0,19100676.06132915 
 02/18,3.1,93.92708333333333,6.229166666666667,19.86012518211872,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.78339902094144,19.638903981045853,334.1167933791074,0.10987237469822209,467.09839703070145,0.18476929235005093,1240.5694141886077,4.217152777777774,3.2055920861484135,4.217152777777774,3.2055920861484135,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,501.1585489651418,548.7567162073539,0.0,33870506.904923365,0.0,36691192.57051322 
 02/19,3.0343749999999994,91.89583333333333,6.604166666666667,19.849944416528313,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.589853590080637,19.517470606359286,443.94139727143494,0.1459875603729813,502.41216964323917,0.1987382993458089,1438.1571555402045,4.2438194444444415,3.1811403355853973,4.2438194444444415,3.1811403355853973,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,657.0832043851757,647.3812710982919,0.0,44436812.79486086,0.0,43278921.04992614 
 02/20,1.8906249999999998,80.30208333333333,7.052083333333333,19.841974543639306,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.99592296577109,19.772618009230268,526.022579110178,0.1729794821960381,538.6826801744706,0.2130857614793393,767.8118183663656,4.120694444444442,3.1569956018016523,4.120694444444442,3.1569956018016523,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,215.81789136677764,243.4035286919843,0.0,14271753.153974783,0.0,16060089.209582526 
 02/21,3.240625,81.10416666666667,8.927083333333334,19.759632759911437,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.059653352309308,19.893724002717992,658.3390390163596,0.21649098460968283,686.3442788348889,0.2714960006606342,975.2894406738254,3.9288888888888884,2.9026798147746558,3.9288888888888884,2.9026798147746558,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,547.5666680390394,495.32647398984614,0.0,24731279.226587184,0.0,23617865.998358898 
 02/22,3.172916666666667,87.39583333333333,2.0208333333333335,19.77938745792915,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.369384691818283,20.240991294703466,278.25235413880404,0.09150167701960464,247.35664318131575,0.09784643280565945,966.2505608460568,3.9086805555555535,2.9692271851530574,3.9086805555555535,2.9692271851530574,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,627.9498983064649,519.9906617041036,0.0,25920708.23748352,0.0,22003247.688597932 
 02/23,2.4583333333333326,81.08333333333333,1.6979166666666667,19.79502793509332,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,20.20815087151813,20.451108210207533,284.08943037049187,0.09342116577197755,229.3331935765856,0.09071692850775902,1229.166375692532,3.927083333333332,3.0162150814557784,3.927083333333332,3.0162150814557784,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1189.6709787969392,523.9717445949301,0.0,48130496.750299945,0.0,22413877.738542195 
 02/24,4.208333333333333,84.08333333333333,6.875,19.756874431407983,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.117321026467035,20.127413100785283,568.4610380062306,0.18693512390528758,512.3078573125508,0.20265271913315755,958.3659170650582,3.9140972222222232,2.8971387318312902,3.9140972222222232,2.8971387318312902,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,603.4055194437129,490.77801834849737,0.0,25678810.811679665,0.0,21435928.779818527 
 02/25,4.002083333333332,91.84375,5.53125,19.839983920126404,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.0,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.623594486011843,19.55536913233178,433.4341233440054,0.1425323041246027,411.2816489594882,0.16268995937019215,1215.1139033969337,3.9175694444444438,3.156877652131698,3.9175694444444438,3.156877652131698,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,529.9269144382528,493.953664809196,0.0,35483747.07225889,0.0,32862253.135850582 
 02/26,5.242708333333334,84.17708333333333,8.09375,19.89706421943445,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.825583818415485,19.75499314227128,664.0947295207952,0.2183837101364504,519.7993001892478,0.20561609603148845,952.8343309005437,3.9197222222222208,3.3280021217053584,3.9197222222222208,3.3280021217053584,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,381.2340889098728,338.7700933039898,0.0,24840603.908537395,0.0,21797171.572966956 
 02/27,6.593750000000001,77.32291666666667,5.233333333333333,20.020968823464216,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.14159195221463,21.313382160851056,429.5805376884717,0.14126507477406813,308.1979999299125,0.12191334141317567,987.9988673876736,3.99111111111111,3.7078183640309548,3.99111111111111,3.7078183640309548,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,38.301737788887934,35.353063072209956,636.3505010738912,500.04145635459867,2490226.132177975,25293190.067252863,2284741.613713139,19885830.067849405 
 02/28,8.419791666666667,68.05208333333333,7.035416666666667,20.208333131688065,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.48397612354513,21.653692967826455,553.9994098690829,0.18217950115025852,276.88857654356576,0.10952832780628206,1089.6493012767667,4.1947916666666645,4.2795880245580955,4.1947916666666645,4.2795880245580955,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,212.21050847143886,127.9172717120358,570.3018090278573,441.18058200767814,13115621.66236798,21253600.495605763,8042349.225789558,16379641.66695548 
 03/01,1.9406250000000005,81.09375,3.5593749999999993,20.48164228660043,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.785053719694194,20.64872057518025,283.5222762866957,0.09323466043240373,313.55741699109916,0.1240333566050479,864.3718050122428,4.375902777777781,5.113253752979812,4.375902777777781,5.113253752979812,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,541.6763981647927,443.46373977110176,0.0,21285663.769071504,0.0,17917536.236252423 
 03/02,1.6083333333333332,84.84375,3.467708333333334,20.284429454280357,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.433768752398738,20.094887433580755,261.31706231221034,0.08593260426999288,318.2669689267032,0.12589630579082764,918.6818289700115,4.287291666666666,4.4851863357171835,4.287291666666666,4.4851863357171835,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,593.070096719466,397.77732223959794,0.0,24752092.62104074,0.0,18982405.784903254 
 03/03,1.1885416666666668,87.08333333333333,1.8270833333333336,20.09446413634094,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.332044224525447,20.101142362565675,281.9345248638195,0.09271253756184229,247.9281740660172,0.09807251227369827,999.0934035946558,4.179652777777776,3.9106490685737465,4.179652777777776,3.9106490685737465,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,631.5043542620964,539.8831694023654,0.0,26746226.702015765,0.0,23917298.555317104 
 03/04,1.015625,85.14583333333333,2.4937500000000004,19.917358027822765,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.0,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.601176631374873,19.500473353920412,324.83875354676263,0.1068213449711178,245.0998274686675,0.0969537081788115,1048.426699514484,3.9784027777777777,3.374769254858995,3.9784027777777777,3.374769254858995,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,410.33043982148956,379.1345472215589,0.0,28453832.117102683,0.0,25983131.58010576 
 03/05,8.440624999999999,77.77083333333333,5.419791666666666,19.75360725559154,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.95583204795253,19.952427007999354,390.351861713746,0.1283649516104902,191.51580613858346,0.07575757099365454,682.5903288435154,3.8113194444444463,2.879398737220532,3.8113194444444463,2.879398737220532,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,207.3490296482279,170.00485642594413,0.0,13050005.415327076,0.0,10671699.833579376 
 03/06,6.515625000000001,77.375,1.8802083333333337,20.111682679473226,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.22202913991094,21.23694965783882,241.3509911000611,0.07936687725194529,196.410372914723,0.07769370617488479,1022.3247388314617,3.9488194444444438,3.9981023231097574,3.9488194444444438,3.9981023231097574,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,122.42707181668618,62.15257989440551,576.0862201353958,454.0736065433805,7800927.498168105,23196144.889320724,4023100.7363915425,17950027.79516882 
 03/07,4.869791666666667,83.36458333333333,5.378124999999998,20.28280916441192,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.562360074698727,21.7209949703909,467.94435978704917,0.15388079574349608,385.09819777372803,0.15233261758176161,1028.5013569130604,3.9985416666666675,4.50389852515447,3.9985416666666675,4.50389852515447,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,151.66650852168948,99.11014782242965,561.7111954250881,429.22991022118185,9331660.472695004,21503317.010922074,6130627.302340449,16450451.238632375 
 03/08,6.6343749999999995,79.96875,4.317708333333333,20.30905722736286,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.873446045631862,21.883206471394246,357.47223963277713,0.1175526780917595,307.0323648251558,0.1214522531824873,991.5641262154958,3.921666666666667,4.57436882012358,3.921666666666667,4.57436882012358,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,120.36515256146878,89.10297405194198,550.5649285821953,434.76891913034683,7586947.289590066,20698700.171655376,5606971.942761928,16453429.051851079 
 03/09,3.9229166666666675,80.46875,1.967708333333334,20.442736927723622,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.40325058770002,22.555288222804347,260.65437350458467,0.08571468288913868,253.9563314605032,0.10045705990442094,1135.9600590454936,3.955763888888891,4.986578389432196,3.955763888888891,4.986578389432196,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,266.55220390489075,202.86419003120088,527.3497590084911,419.32913050807247,14590127.549523363,20444730.540475782,11046077.377171254,16341324.244225254 
 03/10,3.813541666666667,66.83333333333333,2.8541666666666674,20.377774177595576,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.159918207898045,22.03601245424464,261.9448355828765,0.08613904387849804,282.6235564009069,0.11179690371366859,1092.7942846945218,3.949444444444443,4.776762711545756,3.949444444444443,4.776762711545756,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,272.59582166397826,156.42674314325342,519.1083398309379,395.36554809864583,14813549.30027548,19935842.33460207,8845522.182456067,15191839.813620515 
 03/11,5.7562500000000005,83.15625,5.073958333333333,20.314420123326446,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.0,17.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.278287095508407,20.211749792269497,384.56822276614963,0.12646303539986586,334.63594368764535,0.13237135238122802,989.4820796425141,3.98048611111111,4.585160169236603,3.98048611111111,4.585160169236603,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,659.205786750783,553.2838481620564,0.0,26641212.43467238,0.0,23186097.109771334 
