Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 03/12,8.03229166666667,80.59375,3.5416666666666665,20.3870342757445,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,15.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.18268538221149,20.10713111844421,275.97333795842957,0.09075223573237996,260.6745324901453,0.10311456688368542,982.9131018390991,4.027638888888888,4.81396146872262,4.027638888888888,4.81396146872262,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,656.2861044571339,543.6030332970905,0.0,26169382.5515695,0.0,23225599.171611164 
 03/13,8.316666666666666,86.40625,5.328125000000001,20.59679382684561,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.66699081173038,20.546569541484878,407.8405137895622,0.13411599367697105,353.78208540964033,0.13994495802769366,891.20569538086,4.132222222222224,5.458252508311428,4.132222222222224,5.458252508311428,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,621.8266046137065,492.92189149483346,0.0,23184490.138240747,0.0,18536523.72102371 
 03/14,8.609375000000002,80.53125,4.145833333333333,20.782986363559825,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.0,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.069884013938104,22.23851506252024,363.7124714812553,0.1196047422365324,293.7030381371513,0.1161795948404734,976.7141970523991,4.219166666666666,6.020768673315811,4.219166666666666,6.020768673315811,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,104.89123779011287,84.90452876641396,555.3229083072712,450.31713913608434,6662316.092524145,20521034.97500969,5361916.855526508,16524856.21494006 
 03/15,8.294791666666667,83.21875,5.409375,20.95555601793119,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.83115865749455,22.07905051140135,462.0566699830926,0.15194466301067291,298.8349633873943,0.11820962149633114,890.137022195753,4.339236111111109,6.542864938652645,4.339236111111109,6.542864938652645,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,62.41740600896449,61.76096715328686,523.560719901952,404.1346104075661,4085805.246848015,19011773.275265582,4000699.054291443,14507006.313189581 
 03/16,8.002083333333333,66.36458333333333,6.590625000000002,21.07391200184496,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.76024942596692,21.938858584385645,508.76900894145996,0.16730574545480073,262.3706408735634,0.10378549349731829,989.9739060586048,4.391111111111112,6.898041950922117,4.391111111111112,6.898041950922117,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,119.27516197618108,89.63652188625178,568.0290064889484,416.39245622727987,7821522.490642133,20931450.125917807,5885021.264453904,15527624.043665504 
 03/17,13.016666666666671,63.895833333333336,6.333333333333332,21.14433663272595,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,2.0,23.35270898431946,23.577883334386282,452.8828139788681,0.14892789353276162,202.1982427843198,0.07998320369150606,1253.3455937541557,4.539861111111109,7.108433560737694,4.539861111111109,7.108433560737694,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,500.4732869868114,389.7034545155164,412.8599235439579,269.5764442308627,26357353.09783654,14715663.25000336,20790338.3253531,10994646.619060328 
 03/18,6.527083333333334,54.833333333333336,8.952083333333336,21.528679722847443,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,21.3189689988134,21.940303388142286,654.0216234942238,0.21507122749068708,262.98772221994386,0.10402959128146388,997.1430666525854,4.962916666666668,8.293413515256818,4.962916666666668,8.293413515256818,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,102.1884039886802,73.1110050700481,638.0169953271717,405.6029698180423,6373486.2594842985,24657292.44587762,4550440.768437414,15193302.181439621 
 03/19,8.306249999999999,57.46875,8.113541666666665,21.42604325744462,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.453874486016222,21.05917352529192,556.6797571052331,0.1830609178335484,229.6045825214636,0.09082428135592872,853.3526265666815,5.124305555555552,7.950564145538787,5.124305555555552,7.950564145538787,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,597.5580207121271,430.0753580516595,0.0,22806535.93132889,0.0,15645712.266825654 
 03/20,8.157291666666667,69.6875,7.337500000000001,21.443037210122355,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,21.045967779432353,21.697987012150175,585.944268453812,0.19268438310068658,339.8613267238131,0.13443834796928442,1084.8097553353662,5.3366666666666696,8.010451316431036,5.3366666666666696,8.010451316431036,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,43.58213051912054,1090.0764067405178,436.2585118142685,0.0,39706274.57372217,2817407.930389025,15897244.013215413 
 03/21,6.999999999999999,65.39583333333333,6.476041666666668,21.45421752851455,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.51958221411103,22.92121497251607,518.2215512423672,0.17041415930922696,286.0246988364611,0.1131422876520292,1283.7823609615698,5.506458333333331,8.043777719811489,5.506458333333331,8.043777719811489,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,405.61846435443573,328.92429815581056,548.9951238362659,410.5979988608244,21801228.666700132,20801246.406931143,17463679.76536425,15367714.207639644 
 03/22,4.619791666666667,65.20833333333333,7.056249999999999,21.39183938739498,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.886479796302126,22.07762222684701,580.4314726028488,0.19087153207561228,362.6371906593889,0.14344775645535288,1000.0087738376286,5.640277777777779,7.850022175849195,5.640277777777779,7.850022175849195,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,249.34553014678184,181.41668914778802,371.2392861448645,275.2380018076091,14281366.085130107,14502934.88616569,10436422.040540036,11533430.115909712 
 03/23,2.673958333333333,61.5625,6.8666666666666645,21.181147811999306,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.770622001698474,22.09042917938793,542.8307440154163,0.1785067499929681,264.69702512779605,0.10470573722994797,1042.1023296358946,5.731111111111108,7.202101074012688,5.731111111111108,7.202101074012688,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,228.26880532115055,180.89333778578384,371.05319885276435,412.36928721652856,12970874.213754838,14780146.386937456,10139598.950203538,16496848.922307018 
 03/24,3.7104166666666676,66.08333333333333,6.846874999999998,20.883725541266113,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.679284617834636,21.964453955479158,533.4664722047398,0.17542736337862566,263.74129424658827,0.10432768044422484,1070.1713466634676,5.7122222222222225,6.295430859210152,5.7122222222222225,6.295430859210152,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,221.80233415479472,160.04443736772234,483.5461338718548,405.3396346599279,13109930.917926956,18851775.390599012,9400411.75978207,15679792.154598374 
 03/25,4.08125,62.645833333333336,3.9666666666666655,20.709762464262905,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.86146385549041,20.8607769461147,360.5022198687649,0.11854906956448304,232.30955331940328,0.09189428190258013,896.992074337831,5.728750000000002,5.776344687368122,5.728750000000002,5.776344687368122,19.10000000000001,33.93333333333333,19.10000000000001,34.45624999999999,62.03542222115137,0.0,550.0328666040378,412.4266478298428,3960513.648201994,22056417.127085958,0.0,15952856.141533319 
 03/26,2.415625,77.28125,4.507291666666666,20.59974486724366,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.087574928549138,21.243596733153193,401.6757465319185,0.13208874562634515,389.3869870113755,0.15402912640627495,1011.2853118690817,5.785694444444444,5.446909083227833,5.785694444444444,5.446909083227833,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,113.70054153412939,42.48408256484209,576.377896452573,444.02015365200396,7052448.033001273,24164987.240562912,2689093.4343479564,17928300.44157199 
 03/27,4.571875,83.07291666666667,6.3968750000000005,20.398553966711592,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.487360476149167,20.37491366739925,469.9738973145011,0.1545481974188955,465.4010172460266,0.18409786281045645,843.2942831171171,5.724791666666665,4.831277266582263,5.724791666666665,4.831277266582263,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,539.7744556522554,439.0832872564759,0.0,20199928.240237,0.0,17075766.546881285 
 03/28,4.7375,83.64583333333333,7.980208333333331,20.376278590035923,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.71634737449249,20.469145216234676,535.4802971577677,0.17608959806482005,604.3853772489089,0.23907566193951102,811.5241011838526,5.742777777777776,4.775438479932476,5.742777777777776,4.775438479932476,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,483.5846013338574,411.7764295718379,0.0,18196292.576863255,0.0,16381816.30506821 
 03/29,4.884375,81.27083333333333,11.171875,20.373442924112076,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.499900973428858,20.207235036359787,769.9025976165912,0.25317801548060154,904.0305146773488,0.35760576255800564,872.849384681428,5.72645833333333,4.767850783945985,5.72645833333333,4.767850783945985,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,502.0707659797234,461.00586286243885,0.0,19790179.96166805,0.0,19939136.378656052 
 03/30,6.458333333333335,85.8125,11.323958333333335,20.38044991220634,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.314492095432062,19.91725964205064,839.7620620516605,0.2761508962358585,845.2899981247582,0.33436987961622533,936.5481214757816,5.670138888888887,4.789697293823452,5.670138888888887,4.789697293823452,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,619.6066244654846,542.2090045322572,0.0,23597194.79836292,0.0,22037356.569109302 
 03/31,5.973958333333335,77.28125,4.7489583333333325,20.488704981848393,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.13541423752682,22.282086388175987,331.0937942312607,0.10887827891594948,344.88457172965605,0.1364253841717861,1131.25841924058,5.603958333333335,5.12425783505876,5.603958333333335,5.12425783505876,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,279.91226545311343,205.89444877152172,557.4241097439735,437.4183765734835,14579394.596035274,20629790.5378991,10895508.30575327,16203170.535719281 
 04/01,6.895833333333333,84.77083333333333,3.118750000000001,20.545849662562045,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.535934466786404,20.549711978789258,283.6497250835267,0.09327657123197364,241.90833698168524,0.09569125589344675,845.5306385174504,5.737291666666665,5.293989601380345,5.737291666666665,5.293989601380345,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,569.32865504309,447.6675837606624,0.0,21092398.11444932,0.0,16684202.047072334 
 04/02,5.892708333333334,89.55208333333333,2.3145833333333337,20.64972790713297,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.200988439544375,20.19842324511776,261.1854952523211,0.08588933920343972,188.18334047948483,0.07443935340711028,910.4528336788588,5.912986111111111,5.611858347770944,5.912986111111111,5.611858347770944,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,613.7608425500329,486.0190940196685,0.0,24011890.378286485,0.0,19235894.136330664 
 04/03,5.552083333333332,85.125,1.4791666666666667,20.672284669456374,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.0,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.585438898773603,21.558160002113457,249.378757361148,0.08200676174774518,213.20907867908403,0.08433874070338841,1016.5763991498088,6.069513888888889,5.674903344883419,6.069513888888889,5.674903344883419,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,162.80810025555527,107.92794652135844,527.6448713968113,417.29612124378485,10298555.659887468,19594933.69156903,6849979.364968386,15652591.918876732 
 04/04,6.420833333333334,81.51041666666667,2.7166666666666672,20.66545403764845,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.845551778813334,23.231003468766314,306.05087626908687,0.1006430602127855,279.6382966154125,0.11061602974460079,1290.5335954869777,6.224999999999998,5.6524226759067355,6.224999999999998,5.6524226759067355,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,498.4034922181551,349.9903951171257,520.048316786633,404.76060218418803,24940559.25346308,18701814.087934714,17983584.76684504,14445166.921917703 
 04/05,7.646875000000001,83.79166666666667,0.7479166666666668,20.713611667618746,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.297618827331775,23.41196487871444,209.80842869956828,0.06899428807449355,192.80115696379218,0.07626601496157459,1255.103585541294,6.155902777777782,5.801938140725387,6.155902777777782,5.801938140725387,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,438.0957514550533,320.3265031981974,481.94300959364864,407.901480927035,23348221.267391443,17331694.409846257,17581738.015257325,14757270.756492734 
 04/06,11.018750000000002,79.77083333333333,1.9041666666666668,20.830704698678336,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.751467920169627,23.767971376940977,198.3249697869016,0.06521801904077118,199.891887143885,0.07907088264245164,1775.9689466567042,6.1915972222222235,6.161133845913642,6.1915972222222235,6.161133845913642,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,570.1409485595246,368.2801279897744,1037.789551029101,842.1817046286961,29656153.297715325,37690226.93586649,19867002.22853726,30741546.68871621 
 04/07,8.758333333333333,83.02083333333333,3.3927083333333328,21.14642443602601,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.14650513818216,23.081436236149752,314.19850465185056,0.10332236067391837,211.22613517632402,0.08355435122548784,1186.5519858677856,6.396666666666666,7.130573743397579,6.396666666666666,7.130573743397579,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,341.47546540732714,249.8562816884211,533.8673732960837,416.13148901316873,19080312.506731246,18983234.36633201,14225725.25086224,14830951.094689848 
 04/08,3.177083333333334,77.51041666666667,5.652083333333334,21.26097600715413,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.5,23.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.080348384764743,21.037441640410137,490.6666426716527,0.1613528870258503,332.032664176218,0.13134157767813862,811.0657243195145,6.468819444444448,7.46445899471806,6.468819444444448,7.46445899471806,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,509.6601494958017,396.1239449531688,0.0,19402822.590284366,0.0,15210590.67507065 
 04/09,3.016666666666667,65.97916666666667,5.805208333333333,20.99010424322331,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.431241616019438,21.008193167409235,472.54086268674166,0.15539232913213202,268.8083858976028,0.10633206098713062,893.5007451238275,6.4454861111111095,6.619067195774449,6.4454861111111095,6.619067195774449,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,616.8721725888731,396.70984136689776,0.0,26174797.789872203,0.0,15437017.41721618 
 04/10,8.362499999999999,73.92708333333333,6.858333333333334,20.748525061245306,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.896306463097464,22.273342954789882,493.03622027755256,0.16213210891397775,222.62875320672475,0.08806486480851046,1063.0248399729683,6.417222222222223,5.889420423286226,6.417222222222223,5.889420423286226,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,167.56969986480917,171.29932378225715,549.4367884566163,427.7220063720299,10569080.194456901,19860659.018222876,10619859.461204048,15441393.552677799 
 04/11,5.825000000000002,82.6875,4.226041666666667,20.90144661149626,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.385152534649,22.618434057117685,375.630773283172,0.12352400683889819,245.85672575624906,0.09725311310476809,1027.3197341186567,6.504027777777776,6.378203005295649,6.504027777777776,6.378203005295649,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,277.92988652780537,210.52211620021546,381.9951022681053,289.8235835581541,16107716.280688096,14273486.085719377,12055739.394732911,10891281.518733663 
 04/12,2.1979166666666665,68.22916666666667,1.909375,20.87228749753034,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.046686072466503,22.087457853755634,296.5942715237126,0.09753331044699685,246.88938476895643,0.09766160021632693,1064.5090176768367,6.43201388888889,6.277562404236517,6.43201388888889,6.277562404236517,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,203.92578601836945,151.06265269733987,503.64373202700267,400.14880140586934,12338015.047303893,19403902.744073108,9130378.285853256,15477667.94683236 
 04/13,3.077083333333334,73.73958333333333,3.6906249999999994,20.610775831357607,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.474738992429412,22.910760413044397,355.0062102640426,0.11674173859937965,370.45593130659694,0.14654060195779262,1122.7153762861908,6.231041666666669,5.4703832567225525,6.231041666666669,5.4703832567225525,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,290.3642812450009,247.77998245890967,499.5089467674671,388.1007552794013,15760335.149551727,18364807.238741204,13342149.359297276,14109026.670875708 
 04/14,7.2875000000000005,73.47916666666667,6.170833333333332,20.44638576925276,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.492184973688737,22.642528781029924,441.31434914771245,0.1451236707944878,425.90813908956454,0.168475734376227,1148.250687819896,6.04375,4.97880660537804,6.04375,4.97880660537804,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,308.01459545427514,192.8663690496971,548.1346917807588,425.6395617853603,17420077.844216164,19846067.38772198,11171446.703354623,15388227.814386625 
 04/15,11.184375000000001,85.5,6.264583333333333,20.590051323735523,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.16258591896305,22.283728454692326,468.77509973403016,0.15415397976938222,369.6612629066917,0.14622625637485587,883.7216969462817,6.008263888888888,5.4338786176357665,6.008263888888888,5.4338786176357665,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,41.489126006042476,31.101438657079246,566.2899756746262,440.69841545527316,2788055.684338911,20404661.06243773,2088614.7629875995,15781889.07745651 
 04/16,11.621875000000001,90.44791666666667,3.986458333333333,20.962718923571753,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,24.0,23.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,21.736231527215086,21.711261176734457,286.3400144418693,0.0941612573246331,257.73677275485113,0.10195248242603078,803.9827148198855,6.114999999999999,6.577519560775275,6.114999999999999,6.577519560775275,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,562.4642712244648,442.19743243902866,0.0,19109227.326192327,0.0,15080467.286760855 
 04/17,8.643749999999999,90.5625,3.2427083333333333,21.29610170135741,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.119070955288382,23.249814918104438,291.02143434640766,0.09570071517908318,237.6255456145861,0.09399711963604956,1135.1463218672689,6.067708333333333,7.584932315286891,6.067708333333333,7.584932315286891,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,288.8332459470671,225.45293651764288,525.8684562805098,418.72571253727455,16188816.147614064,19011301.539933294,12512078.945720287,14983388.890383448 
 04/18,5.354166666666667,91.69791666666667,5.233333333333333,21.375088913169268,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.380872207442852,22.23658363269188,244.1829187704384,0.08029814028416561,380.0713460128239,0.15034415466149634,874.2100516538422,6.138402777777774,7.807945852229513,6.138402777777774,7.807945852229513,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,77.80891881410646,28.874426874471283,523.5315906958676,385.0997792709686,4943471.952485684,19411708.485444173,1863204.7509175434,13775715.837035734 
 04/19,10.329166666666667,88.875,2.945833333333333,21.218315922202084,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.339038651168934,23.66127887297098,245.15730435567338,0.08061856134722785,217.46798074268315,0.08602342711096701,1731.333243871776,6.042013888888886,7.3180233484502795,6.042013888888886,7.3180233484502795,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,438.05877735114683,375.8808387366225,1092.397581220823,850.616664027666,23829834.577399112,39585366.48345935,20139680.64115995,30562787.711309496 
 04/20,7.377083333333332,96.38541666666667,1.4781250000000001,21.407927216928332,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.93975352202861,22.959078015176928,226.13181903858427,0.0743621405596535,208.50135484379544,0.08247651465603899,1037.8219839993842,6.112916666666666,7.915252012093558,6.112916666666666,7.915252012093558,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,190.66415128496385,153.57928871506743,523.9198246742611,408.0705840732824,11620462.302792378,18842869.030426186,9317921.393089604,14537024.776834358 
 04/21,5.312499999999999,81.8125,2.929166666666667,21.378465731875995,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.844367455761958,22.848964225628446,293.17879375522523,0.09641015034074348,274.1548022819685,0.10844693352411133,1114.7626027059207,6.123611111111113,7.81136827634151,6.123611111111113,7.81136827634151,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,272.7455729999577,203.82857896133987,506.16147321614045,398.9646554553165,15625196.050440436,18802274.306844175,11715700.935988488,14786359.760144843 
 04/22,4.526041666666666,72.64583333333333,2.530208333333334,21.217608523000788,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.5,23.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.585533235835737,21.28794699343012,230.3437748092439,0.07574721784944168,261.948889132508,0.10361866190201079,792.8419600967292,6.1477083333333304,7.315761287739872,6.1477083333333304,7.315761287739872,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,498.0555752198113,414.61628575662667,0.0,18063110.020618264,0.0,15163320.544050429 
 04/23,4.116666666666667,64.02083333333333,4.425,21.035867807983976,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.743402139127323,21.768708411860043,302.45503628222696,0.0994605890343828,358.5692704756869,0.1418386164145025,976.7861445258442,6.210624999999997,6.763859030191898,6.210624999999997,6.763859030191898,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,181.87714268406788,65.0930984926482,510.0082404823757,401.40423569257683,10952364.964290172,19086429.925629746,4026358.8669997235,14880747.262805989 
 04/24,6.376041666666667,77.60416666666667,2.0906250000000006,20.85911377763718,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.337138907605027,22.365203507033836,256.47494054391314,0.0843403005372766,211.6234037465484,0.08371149805591992,1038.5715004499043,6.223541666666667,6.228587224153519,6.223541666666667,6.228587224153519,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,193.88163626075584,140.96449916094664,515.3127993847777,401.8405162879021,12238891.619521368,18656312.118244555,8922951.231056878,14564472.957261337 
 04/25,7.940625,88.36458333333333,2.3885416666666672,20.863145449193066,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.900589351977402,23.010604779697772,275.51081955892636,0.09060013923228766,198.8974982224534,0.07867753396366874,1122.8204288864708,6.297500000000002,6.252453112656152,6.297500000000002,6.252453112656152,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,258.3919509614321,210.1580362274618,535.2013145146364,415.75061471412795,15420573.290323054,19067339.382356178,12370464.067188252,14776185.054702304 
 04/26,5.761458333333334,82.46875,3.342708333333333,20.972609588521127,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.345969536942594,23.31175920450221,253.86400233462334,0.08348170861095128,284.06408470607727,0.11236673096473293,1301.6654476472904,6.483333333333331,6.590712490124919,6.483333333333331,6.590712490124919,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,525.5759713794224,324.93759727699427,500.7990684581607,412.3083912468847,26325297.437077053,18489939.30908531,17124298.122297384,15052799.922079977 
 04/27,5.788541666666668,71.29166666666667,3.6531249999999993,20.923969962483564,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,24.072041454985577,24.38725447644102,254.91583094759753,0.08382759636569183,316.7453112229599,0.1252943863260919,1359.0709888430786,6.525000000000003,6.432986658766598,6.525000000000003,6.432986658766598,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,540.1995122859845,428.6862737479617,516.6509540303292,413.1862430918461,26798137.246014997,18944139.258748636,21119802.716645986,15106063.932566099 
 04/28,5.180208333333334,76.33333333333333,2.955208333333333,20.881036386653516,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.953826203029617,24.286896800750668,252.26874756195613,0.08295711830721654,293.9019235776863,0.1162582676047988,1737.4588081165305,6.559930555555554,6.303472660346614,6.559930555555554,6.303472660346614,19.10000000000001,33.93333333333333,19.16250000000001,33.89166666666666,603.6677306899016,448.0295695672855,928.2577495740552,814.3377665014965,29412124.030697286,33479638.12716719,22033138.942751877,29691029.26502342 
 04/29,4.807291666666667,85.44791666666667,2.757291666666667,20.806275984322813,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.74047527969054,22.09639358210651,273.68922904074486,0.0900011197279514,256.05364784757165,0.10128669166324562,842.5999638093334,6.569374999999998,6.074861461610624,6.569374999999998,6.074861461610624,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,25.62084983171094,19.186678778481234,539.6159869545431,417.7028036563169,1658741.6926642065,19532815.637697335,1241700.4222764105,15079952.104252903 
 04/30,6.138541666666666,84.10416666666667,2.4260416666666673,20.722989537458254,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.84708079053881,21.83518494348914,220.69365520479965,0.07257383184169588,233.38306313489497,0.09231892829443272,834.1212148550247,6.514305555555553,5.821972502621833,6.514305555555553,5.821972502621833,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,26.065017491559015,15.624452378873945,514.2592283854328,424.6855075585473,1710563.2058960162,18685677.875080142,1027352.12736889,15360237.323437415 
 05/01,8.734374999999998,63.604166666666664,7.401041666666665,20.74069944246661,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,23.106000970995655,23.479032414611627,591.5799816555073,0.19453765478549476,408.71504470300863,0.16167469223327416,1464.6221433892522,6.519305555555557,5.882161335430798,6.519305555555557,5.882161335430798,19.16250000000001,33.89166666666666,19.10000000000001,33.93333333333333,358.96403207643624,302.6914190435795,1080.7086140175827,423.3726024414877,20276725.141750652,38692327.01725205,16800229.46795084,15341868.929825503 
 05/02,7.380208333333332,67.86458333333333,8.49375,20.924427783139944,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.090266291212572,24.133446729032027,721.7958651922117,0.23735839481148666,448.0693877251477,0.17724202056778746,1311.8859917763295,6.58048611111111,6.4494790683446395,6.58048611111111,6.4494790683446395,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,490.4209479718959,396.629166414338,522.3024761943828,393.4763175003239,24668608.135289505,19041881.360071994,19881180.681403972,14311019.043371236 
 05/03,7.189583333333332,86.75,5.601041666666667,20.99069795567862,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.77430747077462,22.997581287465717,451.03545355980714,0.14832039974559533,266.5136935559719,0.10542435356869478,1067.7742024912375,6.630069444444445,6.642499921342381,6.630069444444445,6.642499921342381,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,164.39662819561656,159.36065035034932,572.8190880122451,446.2925593299092,10419399.632619232,20543972.47224055,9956472.720150802,15984712.592592303 
 05/04,6.822916666666667,82.91666666666667,6.548958333333332,21.02562997912624,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.651278536818726,22.862063308588674,551.7328482554743,0.18143415547526742,401.34212772874474,0.15875820041795136,1103.4067675869196,6.6834027777777765,6.746499937073906,6.6834027777777765,6.746499937073906,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,224.18743648982544,188.8628628803059,549.6627846254893,423.59687546841815,13480034.230997426,19952838.927230705,11208519.920697661,15322663.098933736 
 05/05,6.916666666666665,69.63541666666667,5.3,21.032225858300993,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.708574147887997,22.90618269056081,446.0995037726,0.14669724121163832,305.6797177276952,0.12091718894637364,1158.8528745986507,6.697986111111109,6.764699949659124,6.697986111111109,6.764699949659124,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,279.5262850671872,227.94705402863977,541.0571466178297,421.1227193840753,16420921.283886718,19743822.411803983,13244911.081572894,15326643.689799232 
 05/06,5.383333333333333,80.32291666666667,2.0239583333333337,21.042979644974128,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.019077962550764,21.10285193616267,236.05545657666465,0.07762547135762433,223.35034741248026,0.08835030456083866,802.8512373888422,6.675694444444445,6.79759329306063,6.675694444444445,6.79759329306063,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,535.1773251352907,415.29684382803765,0.0,19195804.08101161,0.0,14895747.801032184 
 05/07,6.979166666666667,81.30208333333333,2.952083333333334,20.951270695145972,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.877932597642495,21.769146914657057,223.02374079075327,0.07334006700751806,250.49678495426676,0.09908857317042043,1071.3572874366735,6.487916666666667,6.513074634448504,6.487916666666667,6.513074634448504,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,283.756431925526,90.02596638946825,526.1028126437362,416.93133302304653,16993016.41039251,19279703.246139433,5672370.232935605,15216425.59658828 
 05/08,6.595833333333334,78.91666666666667,3.3083333333333336,20.98051291028343,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.617129652811737,24.053033017604935,296.13274634944673,0.09738154056327815,304.74273934305575,0.12054655005277502,1787.2304650812239,6.427777777777778,6.609626374225468,6.427777777777778,6.609626374225468,19.10000000000001,33.93333333333333,19.16250000000001,33.89166666666666,698.8002882484208,461.4433793413603,921.1299028763284,813.9528545573675,33447957.97296894,33056717.284111798,22816424.977239266,29582488.674826384 
 05/09,7.880208333333333,80.52083333333333,1.2020833333333332,20.978938974060092,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.336210610666836,23.721091854414937,212.6217799846383,0.06991944236986658,196.0300881146646,0.07754327758458143,1548.28533298774,6.539027777777779,6.602701099380378,6.539027777777779,6.602701099380378,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,359.57281772549237,313.0606688811087,944.6681612418284,764.0435410499557,19925254.06148859,34003239.11442509,17121011.007093713,27283537.098673135 
 05/10,9.316666666666665,75.14583333333333,2.7750000000000004,21.059901960498067,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.44768399701161,23.581592072678887,263.7480072485713,0.0867320064497437,205.8044520403297,0.08140970555178832,1613.0488052046442,6.701875,6.853410879504302,6.701875,6.853410879504302,19.10000000000001,33.93333333333333,19.16250000000001,33.89166666666666,419.3378433514556,345.4077858412308,905.2160150338599,834.8859854824435,23217539.89925967,31909691.820645615,19023106.531270977,29755404.905353386 
 05/11,10.151041666666666,65.41666666666667,4.216666666666666,21.22027495381513,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.689842632460422,24.159745558923053,342.4553833412197,0.11261447177004602,202.8543585511918,0.08024274225279274,1800.161422271826,6.734374999999999,7.344395370270111,6.734374999999999,7.344395370270111,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,693.3073901264182,478.17269918438933,932.2412535068079,757.6043473425722,34259677.198470965,33895436.19949269,24492039.862443414,27369770.225929737 
 05/12,10.883333333333333,73.04166666666667,3.829166666666667,21.405635848468762,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.799041901961075,23.77937729413745,335.0156414707733,0.1101679556934947,219.9353599913151,0.08699944398584179,1680.9360693182118,6.877222222222222,7.907599629549423,6.877222222222222,7.907599629549423,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,574.1490304582165,422.8017287183104,853.6270422259864,647.975852439153,31391580.75669265,31176420.727395367,23444808.086372286,23730903.411359563 
 05/13,8.549999999999999,81.52083333333333,3.6510416666666674,21.600468314191684,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,21.791801461552932,21.958160383691155,311.15818095161643,0.10232256781281256,225.64167479319116,0.0892566809075946,1438.3274934247859,7.164583333333328,8.498579703639535,7.164583333333328,8.498579703639535,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1633.7957377213045,857.8611886898049,0.0,58396615.571626216,0.0,30546520.33363068 
 05/14,8.249999999999998,67.77083333333333,7.0802083333333306,21.61054704718667,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.245348494128468,22.997800581506628,569.1394925444386,0.18715822975544202,316.1675849279412,0.12506585615047752,907.4465260307328,7.350555555555558,8.517197096244958,7.350555555555558,8.517197096244958,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,46.15373534799115,79.61178893740718,545.2965703100726,424.77549595679193,3045462.798737391,19651276.39795547,5093866.010780508,15306841.536152702 
 05/15,8.9125,78.17708333333333,8.611458333333333,21.59179180441602,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.083299568969803,23.408245284684558,719.3125954969044,0.23654178593744554,476.5978330609995,0.1885269675726602,1277.3234694257133,7.382916666666662,8.458757676995967,7.382916666666662,8.458757676995967,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,403.02641628778775,312.4729847624503,561.1240738700488,436.1175511157423,22113824.736744136,20092611.38884659,17143263.990195666,15587627.743058737 
 05/16,8.348958333333332,90.14583333333333,4.3135416666666675,21.620982401866147,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.074629002009676,23.170429527266137,382.69242503482724,0.12584619016706708,276.4452371640285,0.10935295682674386,1052.746203837453,7.308402777777778,8.550339474930107,7.308402777777778,8.550339474930107,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,192.47282201496634,158.80854154652897,504.9289344284771,415.5804615570437,12152921.799416147,18355255.715736013,9975166.133311694,15121881.521960761 
