Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 05/17,8.843750000000002,85.64583333333333,3.870833333333332,21.60879972357624,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.074813203834623,23.110536088606988,326.18188312563376,0.10726302536337083,241.25776725795635,0.09543391117070334,1207.263193107827,7.199652777777774,8.510688246610753,7.199652777777774,8.510688246610753,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,327.83142553453985,253.2559319740436,554.7578302584133,433.3794050945359,18927916.135290284,19890740.381692406,14538323.59335645,15549990.207751453 
 05/18,11.38125,78.48958333333333,3.270833333333334,21.62937806011099,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.79992018768957,23.8787700135686,276.9373438191434,0.09106924348307828,188.46669652922253,0.0745514400619264,1764.694318935108,7.204097222222223,8.575217263955269,7.204097222222223,8.575217263955269,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,441.14850506384687,370.2395025876797,1099.4080891120475,862.812938141247,25031460.587628003,40073676.94427818,20660244.932993624,31224330.558842957 
 05/19,12.229166666666666,69.21875,4.457291666666667,21.810757656422123,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.916708869844012,24.07928746089362,339.44968128672485,0.11162606403686164,191.1187852830714,0.0756005221512961,1571.8626645717275,7.404652777777781,9.13517381116421,7.404652777777781,9.13517381116421,19.10000000000001,33.93333333333333,19.16250000000001,33.89166666666666,482.3010666889981,405.0127856386837,764.5334599727316,619.4052529810725,26912571.26930087,28317420.842619002,22261435.82516474,22848566.13293698 
 05/20,14.309374999999996,71.14583333333333,4.292708333333333,22.012133208471045,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.10670952106688,23.10604410222061,297.5799477913667,0.09785744438565809,170.73168303377244,0.06753603192907097,976.5206241259863,7.467569444444448,9.7464723822647,7.467569444444448,9.7464723822647,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,224.69527143963148,180.48910486267673,295.3015477731102,280.09446494155543,14117595.105074309,12605574.108554816,11152694.30024897,11145631.577973746 
 05/21,14.70729166666667,55.6875,8.249999999999998,22.31181932719349,24.273978996232103,19.369812329565434,24.373978996232093,19.269812329565415,22.311478996232086,-30.630187670434584,24.0,24.0,23.5,23.5,0.0,0.0,0.0,0.0,0.0,0.0,0.5,0.5,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,10.0,3.0,22.138588740392265,22.82187499262311,539.6477656005401,0.17746004595418363,188.59641790289666,0.07460275371782596,1289.1302612031511,7.6983333333333315,10.660927905811768,7.6983333333333315,10.660927905811768,19.369812329565434,24.273978996232103,19.369812329565434,24.273978996232103,190.45925194872768,525.9998567666812,459.3595045468994,343.4020004606666,12478484.335061217,16620045.229456533,34068228.33477542,12771972.094592184 
 05/22,10.2875,58.947916666666664,6.341666666666666,22.581420045088137,24.481420045088132,19.681420045088124,24.581420045088134,19.581420045088137,22.581420045088137,-30.318579954911883,17.5,19.0,18.5,20.5,5.5,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,22.74800161241799,22.64257555753403,482.8042505848951,0.15876738487061923,262.9130467011419,0.10400005201767566,2720.316995138754,8.011736111111107,11.47582565798274,8.011736111111107,11.47582565798274,19.681420045088124,24.481420045088132,19.681420045088124,24.481420045088132,1152.9935749533645,765.3178342410984,1079.8850316053756,1256.5722177735822,69407581.19157915,38560081.13200666,46436329.121370226,44868970.9651895 
 05/23,9.208333333333334,65.8125,4.251041666666667,22.51157327565383,24.411573275653847,19.611573275653846,24.511573275653834,19.51157327565383,22.51157327565383,-30.38842672434617,19.0,19.5,20.5,21.0,3.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,22.48730456097066,22.527397983382063,263.491578663305,0.08664768139287132,252.97480823243706,0.1000688004853611,2888.1680669214998,8.203472222222219,11.24232719305286,8.203472222222219,11.24232719305286,19.611573275653846,24.411573275653847,19.611573275653846,24.411573275653847,1035.2119939046822,839.6731386089465,1581.4193144702538,1247.3566791958053,61911522.8993178,56724200.998185694,50350501.26316585,44776020.98046842 
 05/24,11.993749999999999,79.69791666666667,2.271875,22.377174766356408,24.277174766356406,19.477174766356402,24.377174766356404,19.377174766356408,22.377174766356408,-30.5228252336436,19.5,20.5,19.5,20.5,4.5,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,22.653310369018424,22.66692873317616,207.39517563115538,0.0682007037631733,158.7999407675393,0.06281621360160586,1711.26230843279,8.373472222222224,10.831361754442296,8.373472222222224,10.831361754442296,19.477174766356402,24.277174766356406,19.477174766356402,24.277174766356406,798.4822326786115,654.4804915414812,280.88211709606895,217.3362174487572,49429557.20039694,12923235.126910968,40355336.82163408,9563112.901675204 
 05/25,12.461458333333333,77.77083333333333,2.627083333333334,22.448257000585112,24.34825700058512,19.54825700058512,24.448257000585105,19.448257000585112,22.448257000585112,-30.45174299941488,20.5,21.0,20.5,21.0,3.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,2.0,22.67169754553272,23.034352579782915,223.94560687182206,0.07364321733545098,145.37814348071097,0.05750697682726066,2040.4038604601994,8.561041666666663,11.060089403553834,8.561041666666663,11.060089403553834,19.54825700058512,24.34825700058512,19.54825700058512,24.34825700058512,743.73838344851,721.1717584052849,912.1313030036695,374.1911584126704,46906439.8746366,35203531.73521169,44504682.849422686,14060040.255595692 
 05/26,13.503124999999997,77.71875,2.547916666666667,22.540325652551434,24.440325652551422,19.640325652551443,24.540325652551434,19.540325652551434,22.540325652551434,-30.35967434744855,19.5,20.0,19.5,20.5,4.5,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,22.802268155970584,22.72727964042826,205.1580216834526,0.06746502862899736,150.47044378278162,0.05952132911198002,1946.1944810926718,8.711597222222222,11.340154856176405,8.711597222222222,11.340154856176405,19.640325652551443,24.440325652551422,19.640325652551443,24.440325652551422,831.2450376656196,763.0078472674874,237.45089054758816,572.4681603793803,52396478.294551276,11169659.08126732,47680823.3929866,21271531.051486686 
 05/27,11.153125000000001,79.875,3.9479166666666665,22.68061937620781,24.580619376207803,19.78061937620782,24.68061937620781,19.68061937620781,22.68061937620781,-30.219380623792176,23.5,22.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,6.0,21.83619225081942,21.533629805446925,265.9127690044764,0.08744387583042255,199.1067172242208,0.07876029435665764,2284.129407228314,8.967569444444448,11.768373884941125,8.967569444444448,11.768373884941125,19.78061937620782,24.580619376207803,19.78061937620782,24.580619376207803,0.0,0.0,2166.7673738345125,2353.981592822818,0.0,77333686.87589493,0.0,84615024.37313579 
 05/28,10.397916666666665,77.75,4.046874999999999,22.64696685513292,24.54696685513292,19.74696685513291,24.646966855132916,19.646966855132927,22.64696685513292,-30.253033144867093,23.5,23.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,21.642253475286918,21.250797537443223,301.65649084886314,0.09919799198806033,227.434411723457,0.08996583070575427,1504.2040952350753,9.148124999999995,11.655115774619562,9.148124999999995,11.655115774619562,19.74696685513291,24.54696685513292,19.74696685513291,24.54696685513292,0.0,0.0,1342.971321762902,1278.1956915412177,0.0,48911690.14304291,0.0,45720859.60260507 
 05/29,9.921875000000002,90.21875,4.927083333333331,22.564268536189655,24.464268536189664,19.664268536189663,24.564268536189655,19.564268536189658,22.564268536189655,-30.335731463810333,21.0,20.5,23.5,23.0,0.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,4.0,21.70410506539209,21.703279937086208,344.1598139429731,0.11317496391361348,253.2349524655545,0.10017170528265346,2636.4177855772436,9.322361111111116,11.401592619695656,9.322361111111116,11.401592619695656,19.664268536189663,24.464268536189664,19.664268536189663,24.464268536189664,293.22882081228323,202.35586376894412,2763.31376214646,1764.6375100737425,18553139.21664345,97854191.87827624,12891585.943401039,62977269.770972446 
 05/30,10.081249999999999,83.52083333333333,4.242708333333334,22.467235401868408,24.3672354018684,19.567235401868395,24.467235401868404,19.46723540186841,22.467235401868408,-30.43276459813161,19.0,21.5,20.5,22.0,3.5,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,22.19958174042213,22.312978437637877,316.24813220786837,0.10399636883899455,255.18578992839642,0.10094339463074514,2360.1633797832237,9.492916666666671,11.106690762423192,9.492916666666671,11.106690762423192,19.567235401868395,24.3672354018684,19.567235401868395,24.3672354018684,845.5523049919352,597.9047704783834,1642.6136763591305,599.5114158191026,51125821.915465266,58412708.349655315,36966366.7664526,21769155.91154889 
 05/31,8.235416666666667,80.21875,4.420833333333332,22.400419831911393,24.300419831911373,19.5004198319114,24.400419831911393,19.400419831911393,22.400419831911393,-30.499580168088595,18.5,19.0,20.5,21.5,3.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,22.03839514332103,21.813637607526925,330.57946699545823,0.1087091453797448,272.10887629504083,0.10763763017559151,2450.5787099777717,9.625625000000007,10.90618594327188,9.625625000000007,10.90618594327188,19.5004198319114,24.300419831911373,19.5004198319114,24.300419831911373,637.640766086456,289.14347642859315,1631.7183531596495,1691.387546415682,39089698.70325658,58397412.41562891,18129760.413630575,60543289.87089809 
 06/01,7.249999999999997,74.79166666666667,5.316666666666667,22.227116073862447,24.127116073862435,19.327116073862452,24.227116073862447,19.227116073862444,22.227116073862447,-30.672883926137544,18.5,22.0,21.0,24.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,21.622484300679023,21.92195543887099,409.27605890764374,0.13458806438468637,272.03869180554074,0.10760986742037476,2497.8450245066047,9.609861111111114,10.374115421284166,9.609861111111114,10.374115421284166,19.327116073862452,24.127116073862435,19.327116073862452,24.127116073862435,438.8121274745566,485.110264655874,2142.2950953907307,1260.5489603052117,27523129.88253554,77101077.76565881,30232370.60269256,45374974.400531724 
 06/02,6.383333333333333,83.92708333333333,2.3000000000000003,22.02129285908995,33.87548871018799,19.146322043521337,33.975488710187996,19.04632204352133,26.521322043521327,-30.85367795647866,22.0,22.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,23.5,23.5,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.112062819212838,23.155406003254594,255.32540995664647,0.08396228405347801,224.3316784626218,0.0887384879604145,1180.6494780454889,9.604236111111108,9.748459003694,9.604236111111108,9.748459003694,19.146322043521337,33.87548871018799,19.146322043521337,33.87548871018799,336.6337664885753,258.1478280822284,513.8788994485435,398.8841252456036,19218801.974500716,18410428.70276024,14692581.567055548,14284056.84638227 
 06/03,7.248958333333334,75.40625,2.514583333333334,21.80032803727197,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.077079119655327,23.414663944098567,242.07156795655916,0.07960383478279943,233.46260915603284,0.09235039417427376,1605.0723168581087,9.578680555555563,9.077933869621868,9.578680555555563,9.077933869621868,19.16250000000001,33.89166666666666,19.10000000000001,33.93333333333333,421.01644408054767,253.38018374827809,1018.9067814401459,774.5355828436851,23795370.448816735,37070090.5315028,14173481.337576404,28186804.179420926 
 06/04,7.60625,77.90625,1.8833333333333337,21.6787996694009,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.033380404353654,23.20299004093758,210.49515010743727,0.06922011243691366,207.6836329072328,0.08215304982610536,1569.3728225625816,9.593055555555564,8.716097095697497,9.593055555555564,8.716097095697497,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,339.3037133806301,254.35141361510293,1049.7600917288682,815.1429236757195,19179460.77123976,37599959.318599194,14195462.68542908,29186614.020244367 
 06/05,8.391666666666667,83.84375,2.0020833333333337,21.602568641770706,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.745685867668783,23.86403335326442,208.31468858692813,0.06850308027946499,219.76228951001127,0.08693098279958966,1701.0778102696006,9.614583333333337,8.487877676557995,9.614583333333337,8.487877676557995,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,479.56452626640674,388.31214367552207,983.0791641483689,834.6136257872434,25895591.64769729,34949991.85672892,20744639.69441502,29901661.72604491 
 06/06,8.363541666666666,81.05208333333333,5.217708333333333,21.59343564258323,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.630367317246083,23.76642413711232,427.2926404267133,0.14051271299460583,332.8534981828109,0.131666273544147,1299.2694460811279,9.71444444444444,8.46446880791307,9.71444444444444,8.46446880791307,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,419.1163009971214,339.7035827261597,544.1539571746981,425.9958119479987,23167316.136940606,19593206.467965424,18710123.652584717,15352656.866077745 
 06/07,8.588541666666666,73.375,5.375,21.587896691149922,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,24.14668333393203,23.86357276609191,423.67921144107356,0.13932445777570346,250.854480424722,0.0992300661392959,1979.8957190753008,9.760625000000003,8.44782504633045,9.760625000000003,8.44782504633045,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,718.0593652202201,452.1731731118742,964.4641896487738,1144.3524549251458,36549825.7772858,34143591.70446037,24116724.71818152,40710499.26440686 
 06/08,8.6125,86.44791666666667,4.053124999999999,21.595866311253285,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.211784323076444,23.258711963064247,333.56659046303014,0.10969144365209328,224.6950138530523,0.08888221190252672,1609.7638206975887,9.82722222222222,8.472843370397696,9.82722222222222,8.472843370397696,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,407.44720337293205,319.8516628432913,935.3529064196088,793.9813966823649,23287637.194812078,33728599.553154364,18119800.48289718,28490402.034084648 
 06/09,10.753124999999999,81.875,4.085416666666666,21.605063621919303,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,24.29422827234569,24.471351889693036,316.6672434757992,0.10413419115497165,295.94613602617,0.11706689313192659,1912.8546481114624,9.852430555555564,8.500774696318159,9.852430555555564,8.500774696318159,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,635.3312764759775,502.98054994034146,1098.2140683029754,854.7791372965926,33161247.369833,39869375.03250278,25795236.222739164,30919945.413585275 
 06/10,10.890624999999998,93.92708333333333,4.146874999999999,21.74886157461877,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,22.20395529272018,22.2332491898284,246.50542943048785,0.08106188447942379,283.0616222116812,0.11197018863687547,1408.5944614436958,9.899583333333338,8.945203090387851,9.899583333333338,8.945203090387851,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,24.258986318842904,14.674519773909028,1259.7396197305623,997.7874134094142,1580468.9502317964,46690847.75129714,957499.9313671937,37146748.65061802 
 06/11,13.334375,78.91666666666667,5.221875000000001,21.878649676361686,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.02965064325072,23.331116843687838,350.99523357824165,0.11542275211902005,321.6062575150503,0.12721722231150867,1461.5754625661336,9.924444444444447,9.33741247231029,9.924444444444447,9.33741247231029,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,181.49984705940855,165.96898909928922,1046.6479404828644,882.7799145404866,11539148.003884252,37306089.491294995,10288832.895722767,31761745.270273253 
 06/12,16.070833333333336,83.51041666666667,5.45,22.137024428589353,24.10199638450887,19.197829717842204,24.201996384508888,19.09782971784222,22.139496384508888,-30.802170282157785,18.0,19.5,18.5,19.0,5.0,4.5,0.0,0.0,0.0,0.0,0.5,0.5,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,22.448201767841145,22.862260249600798,308.93693367523355,0.10159212349548298,289.4322796435958,0.11449021840572539,2376.3715440291357,10.00548611111111,10.12867997784823,10.00548611111111,10.12867997784823,19.197829717842204,24.10199638450887,19.197829717842204,24.10199638450887,1262.2735491170044,1018.1477399120475,338.8491177878562,624.8773300652824,74659420.43765241,12995090.669368979,61044234.382663265,20854785.695940264 
 06/13,14.076041666666669,87.11458333333333,5.308333333333334,22.526206782454807,24.4262067824548,19.626206782454812,24.52620678245481,19.526206782454803,22.526206782454807,-30.3737932175452,20.0,21.0,20.5,21.0,3.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.094878237740826,22.82539262756178,319.40504430586583,0.10503450112026236,324.0036552598834,0.12816555672586402,1982.4121384430237,10.254652777777777,11.316277315611906,10.254652777777777,11.316277315611906,19.626206782454812,24.4262067824548,19.626206782454812,24.4262067824548,792.260767349043,659.6487223119913,764.5883578394995,537.0557950853246,48668348.019119985,27540964.48487797,40319133.4796843,19152983.603211816 
 06/14,15.406250000000002,85.9375,2.2583333333333337,22.71332714471384,24.613327144713853,19.813327144713853,24.713327144713844,19.71332714471384,22.71332714471384,-30.18667285528616,19.5,21.5,19.5,21.5,4.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,23.464987693980415,23.316487744191978,128.89691353793344,0.042387004371896186,156.20011357045806,0.0617878045244376,2084.361365201293,10.449999999999996,11.870105185822863,10.449999999999996,11.870105185822863,19.813327144713853,24.613327144713853,19.813327144713853,24.613327144713853,1448.057708757383,955.1852007534312,71.5733665675786,39.114682846801536,83085744.92505573,3655030.3857943593,55685818.00516421,1915112.5850956158 
 06/15,13.214583333333332,71.46875,3.029166666666667,22.94444635118774,24.844446351187752,20.044446351187748,24.944446351187747,19.94444635118774,22.94444635118774,-29.95555364881227,19.0,19.5,19.0,19.5,5.0,4.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.396486114962133,23.547063747849943,194.1244534905944,0.0638367035559485,198.42773355952156,0.07849170998120006,2591.9923725169297,10.665694444444448,12.57358414865829,10.665694444444448,12.57358414865829,20.044446351187748,24.844446351187752,20.044446351187748,24.844446351187752,1016.0826400338128,856.4653938993448,1002.4789308924887,963.5769859477274,63063583.27405783,37146476.68652971,53054071.83277488,34945844.72589445 
 06/16,16.436458333333334,76.13541666666667,2.6562500000000004,22.991919060116857,24.891919060116866,20.09191906011686,24.99191906011686,19.991919060116853,22.991919060116857,-29.908080939883153,20.0,21.0,20.0,21.0,4.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,23.594536362872848,23.53911390892677,194.53237483915936,0.06397084613167377,152.77511142493205,0.06043298244251841,2029.9552270043084,10.828402777777775,12.705533985593298,10.828402777777775,12.705533985593298,20.09191906011686,24.891919060116866,20.09191906011686,24.891919060116866,1261.6568502198977,948.5472667308355,74.5291949539913,61.52232014732426,75645276.63588624,3729451.8714946723,57244405.48595726,3046823.7958766376 
 06/17,16.023958333333333,74.86458333333333,2.4187500000000006,23.23360061267682,25.133600612676805,20.333600612676836,25.23360061267682,20.233600612676817,23.23360061267682,-29.666399387323168,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,20.0,23.808562519964607,22.894183699359658,135.07389607313786,0.04441826934588475,126.64362559127377,0.05009619649712998,944.3816035766249,11.08166666666667,13.450677188474634,11.08166666666667,13.450677188474634,20.333600612676836,25.133600612676805,20.333600612676836,25.133600612676805,561.6397676448138,0.0,69.966556186147,143.01168863429703,35960677.73159235,3599827.115321529,0.0,6678568.5109883435 
 06/18,16.755208333333332,76.17708333333333,3.458333333333332,23.405223719308125,25.305223719308117,20.505223719308137,25.405223719308125,20.40522371930813,23.405223719308125,-29.494776280691863,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,19.0,4.0,23.179768432557722,24.000339769986937,185.129438810971,0.06087874501306792,177.35752815955877,0.07015700584569116,944.2111214681526,11.236736111111107,13.965958417446375,11.236736111111107,13.965958417446375,20.505223719308137,25.305223719308117,20.505223719308137,25.305223719308117,0.0,565.4152339645831,23.304632122912142,211.83566710086197,0.0,1177483.65723281,36374736.54400562,8636813.365177615 
 06/19,17.92291666666667,82.01041666666667,2.3000000000000003,23.588550329613167,25.488550329613172,20.68855032961317,25.588550329613167,20.58855032961316,23.588550329613167,-29.311449670386846,20.0,20.5,20.0,20.5,4.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,24.31492672640169,24.45755704270118,137.40973359436163,0.04518639600234665,139.52846018331505,0.055193027881594026,2218.7061946751282,11.388611111111116,14.522350067290441,11.388611111111116,14.522350067290441,20.68855032961317,25.488550329613172,20.68855032961317,25.488550329613172,1205.634469981338,1286.481394999333,24.31678741653946,25.044066811835318,74524400.13063562,1173396.4174188578,79007396.21687335,1209578.2120791434 
 06/20,17.958333333333332,74.58333333333333,3.980208333333334,23.811733232440535,25.711733232440547,20.911733232440543,25.81173323244054,20.811733232440528,23.811733232440535,-29.08826676755947,18.5,22.5,19.5,22.5,4.5,1.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,9.0,24.22575136114091,24.46919322951108,262.8400438688418,0.0864334279447216,165.60223915826091,0.06550698682625669,2812.198108463263,11.508541666666668,15.201213387165689,11.508541666666668,15.201213387165689,20.911733232440543,25.711733232440547,20.911733232440543,25.711733232440547,1529.5780643713879,1143.337117166745,941.3907753338691,434.60282851731836,94878451.33834313,34611506.93135382,62491254.879036166,15187749.301658746 
 06/21,11.580208333333333,83.5625,8.360416666666664,23.995387106785756,25.895387106785765,21.09538710678576,25.99538710678576,20.995387106785753,23.995387106785756,-28.90461289321422,18.5,21.5,21.0,24.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,23.51079487466038,23.471654285664787,670.6301748397364,0.22053285352322924,389.5958248606241,0.15411173602743156,2742.0188003756025,11.616388888888885,15.755137376399206,11.616388888888885,15.755137376399206,21.09538710678576,25.895387106785765,21.09538710678576,25.895387106785765,512.8988881156696,385.9635528549966,2294.1504074453114,1787.0490461726947,31752769.151570797,81817208.17942458,23955352.54992088,63801914.744467854 
 06/22,12.785416666666665,82.98958333333333,2.6520833333333336,23.73188130001195,25.631881300011937,20.831881300011936,25.73188130001195,20.731881300011946,23.73188130001195,-29.168118699988053,19.0,20.5,19.0,20.5,5.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,24.16189954382749,24.209640707984732,200.7240737693501,0.06600695050702189,194.1283582519965,0.07679101364362201,2528.1670225965167,11.660069444444444,14.927859901119367,11.660069444444444,14.927859901119367,20.831881300011936,25.631881300011937,20.831881300011936,25.631881300011937,1333.2908658809279,1048.0256609978853,530.8387743340912,596.4583888974313,77350267.88289271,21176662.538131937,62765256.91558596,21334729.118426554 
 06/23,12.030208333333334,71.19791666666667,3.669791666666667,23.585180300426227,25.48518030042621,20.685180300426214,25.585180300426227,20.58518030042623,23.585180300426227,-29.314819699573786,19.0,18.5,19.0,20.0,5.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,23.931568160962343,23.74919085111117,277.74886381755636,0.09133610714006167,199.59204754901955,0.0789522756206464,2773.6214955540113,11.778680555555553,14.491454587562162,11.778680555555553,14.491454587562162,20.685180300426214,25.48518030042621,20.68818058695692,25.48818058695692,914.0087837332817,670.4531965526734,1313.7146202340664,1586.753254770553,56888868.30875181,47943603.725338385,41626607.20424863,57476616.57241978 
 06/24,12.682291666666664,72.66666666666667,4.352083333333334,23.42453564659097,25.324535646590977,20.524535646590984,25.42453564659097,20.42453564659097,23.42453564659097,-29.475464353409013,23.0,23.5,23.0,24.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,5.0,23.195885779514512,23.268501080650026,312.28141488980594,0.10269193679568343,229.18901110702288,0.09065989450156302,1953.251470991139,11.781249999999998,14.003580336716391,11.781249999999998,14.003580336716391,20.524535646590984,25.324535646590977,20.524535646590984,25.324535646590977,156.3387651002736,126.20149644355304,1685.4517893340183,1437.026775558684,10402020.977526903,62404105.52898879,8431123.41473155,52112002.27734847 
 06/25,14.139583333333334,73.65625,9.152083333333332,23.33384101727278,25.233841017272795,20.433841017272794,25.333841017272785,20.333841017272775,23.33384101727278,-29.56615898272722,23.5,23.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,6.0,22.243709967139267,22.48533355680416,664.878878100949,0.21864157286087793,400.0710642986096,0.15825540808980157,1289.607519661522,11.787638888888887,13.733280936039783,11.787638888888887,13.733280936039783,20.433841017272794,25.233841017272795,20.433841017272794,25.233841017272795,0.0,0.0,1430.1398962955307,686.8886874211001,0.0,51598628.028488345,0.0,24513289.238121588 
 06/26,13.721875000000004,76.88541666666667,4.054166666666668,23.358374636734894,25.258374636734885,20.458374636734906,25.358374636734894,20.358374636734894,23.358374636734894,-29.541625363265094,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.531385325216704,23.550003924975215,293.81344068186957,0.09661885031125422,190.73389259900668,0.07544827082841114,2076.426051024744,11.80965277777778,13.81495808216516,11.80965277777778,13.81495808216516,20.458374636734906,25.258374636734885,20.458374636734906,25.258374636734885,834.3246910796487,633.9470143456305,651.7108050017026,795.0933575838257,52058263.06738203,23184802.964145057,39509606.39951489,29031464.82404556 
 06/27,10.766666666666667,87.85416666666667,5.715625000000002,23.35460361563791,25.25460361563792,20.454603615637918,25.354603615637913,20.354603615637906,23.35460361563791,-29.545396384362096,18.0,19.5,21.0,22.0,3.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,5.0,22.796837848201903,22.878375387449363,422.26406956112,0.13885909655481754,294.12171075048633,0.11634520843063771,2849.0626389154054,11.894513888888888,13.801549799065468,11.894513888888888,13.801549799065468,20.454603615637918,25.25460361563792,20.454603615637918,25.25460361563792,280.9025209678014,180.37282416070752,2864.3117340319627,2245.244302156933,17472744.22344736,102030530.5032173,11248743.84033787,79888819.30785562 
 06/28,9.418749999999998,79.72916666666667,3.5177083333333328,23.160536277927008,25.06053627792699,20.26053627792699,25.160536277927005,20.160536277927008,23.160536277927008,-29.73946372207301,21.0,23.0,22.0,23.5,2.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.100175295974953,23.12819025757757,287.6761624629405,0.09460064187199058,189.342577026714,0.07489791057163803,2021.5850363492398,11.908263888888884,13.201239839252368,11.908263888888884,13.201239839252368,20.26053627792699,25.06053627792699,20.26053627792699,25.06053627792699,555.7361647874917,391.3373920812491,1073.3722636978553,1130.0327639251618,35328595.901686706,38479267.359619394,24852211.5570032,40470904.89666341 
 06/29,9.477083333333335,67.28125,6.616666666666666,22.912638918174924,24.812638918174937,20.01263891817494,24.912638918174924,19.912638918174924,22.912638918174924,-29.98736108182506,19.0,20.0,20.0,21.5,4.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,22.77478010877464,22.651494605760004,493.1853313527902,0.16218114322848934,228.9691212495026,0.09057291305690972,2395.930767022685,11.891666666666659,12.446825204735228,11.891666666666659,12.446825204735228,20.01263891817494,24.812638918174937,20.01263891817494,24.812638918174937,554.7003571089843,371.04509742083314,1569.9504825425417,1594.766889596093,35051715.085565835,55998178.80137354,23513418.678971525,56878817.39277822 
 06/30,9.154166666666667,79.02083333333333,3.790624999999999,22.71459030120661,24.614590301206622,19.81459030120662,24.714590301206613,19.714590301206602,22.71459030120661,-30.185409698793396,21.5,21.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,7.0,7.0,21.443563964242045,21.40832869008503,221.74171186769968,0.07291847921247456,248.40727951294306,0.09826203117368225,3096.1204435525183,11.870277777777778,11.849960163788184,11.870277777777778,11.849960163788184,19.81459030120662,24.614590301206622,19.81459030120662,24.614590301206622,0.0,0.0,3622.6211384382373,2887.087334053865,0.0,129239359.3375118,0.0,102791575.4941008 
 07/01,10.314583333333331,76.47916666666667,4.717708333333332,22.534924845131957,24.43492484513196,19.634924845131952,24.534924845131954,19.53492484513196,22.534924845131957,-30.36507515486805,23.0,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,6.0,21.212324407912565,21.32642143224809,301.31263647489027,0.09908491746631398,267.04874683195635,0.10563600365313458,2348.9669496088604,11.899861111111107,11.306634797697207,11.899861111111107,11.306634797697207,19.634924845131952,24.43492484513196,19.634924845131952,24.43492484513196,0.0,0.0,2472.0974903538313,2278.5777137178648,0.0,87234835.60852678,0.0,80309722.70022765 
 07/02,10.88125,73.4375,2.547916666666667,22.468828417772226,24.36882841777224,19.568828417772238,24.46882841777223,19.468828417772222,22.468828417772226,-30.43117158222778,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,21.92494358081601,22.095524062395626,158.95787754719214,0.052272378489166084,186.97193835039482,0.07396016119500645,1345.3316455711904,12.003055555555553,11.113641171491109,12.003055555555553,11.113641171491109,19.568828417772238,24.36882841777224,19.568828417772238,24.36882841777224,254.44616078100117,247.77794794344265,516.0794990976751,784.3854350148245,16419904.528484408,19603437.516678195,15970690.972588297,28841484.7989752 
 07/03,11.205208333333333,87.83333333333333,3.2604166666666665,22.451002317551115,24.35100231755112,19.551002317551124,24.45100231755111,19.451002317551115,22.451002317551115,-30.448997682448876,21.0,21.5,21.0,21.5,3.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,22.553549123737795,22.58338974578521,172.82202252006283,0.056831522361953435,230.1716606513682,0.09104859945557474,1850.4719359151425,12.151805555555548,11.062579603859549,12.151805555555548,11.062579603859549,19.551002317551124,24.35100231755112,19.551002317551124,24.35100231755112,532.6323415858357,440.2762070584236,819.6791740678433,938.4523121893008,33583019.54052335,29924867.023439053,27655592.340443753,33195379.166042168 
 07/04,11.486458333333333,80.71875,5.595833333333334,22.45939742695755,24.35939742695756,19.559397426957563,24.45939742695755,19.459397426957555,22.45939742695755,-30.440602573042437,19.0,19.5,20.0,20.5,4.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,22.64542615034499,22.493989579476306,428.4765863992659,0.14090204677876897,346.5010390546916,0.13706480731186207,2262.400791268876,12.282777777777772,11.08964701642097,12.282777777777772,11.08964701642097,19.559397426957563,24.35939742695756,19.559397426957563,24.35939742695756,687.0365641177995,484.24298422692783,1119.8579145227943,1305.3137427122545,43048016.6752625,39888334.2408112,30502745.129587837,46441523.64259604 
 07/05,12.523958333333335,72.01041666666667,3.677083333333332,22.48516012906605,24.385160129066048,19.58516012906604,24.485160129066045,19.485160129066056,22.48516012906605,-30.414839870933964,19.0,19.5,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,22.764072102750443,22.628479818713796,250.4203600205708,0.08234928675681565,210.84978742232065,0.08340548000557617,2064.1734984450227,12.413124999999999,11.168800946470107,12.413124999999999,11.168800946470107,19.58516012906604,24.385160129066048,19.58516012906604,24.385160129066048,805.5533002506237,587.1330499685247,649.9923508805333,843.0616015253559,50784668.25578171,24699480.105585016,36887773.36484101,30362872.885169327 
 07/06,13.94375,80.60416666666667,0.96875,22.57321404075284,24.473214040752836,19.67321404075285,24.573214040752845,19.573214040752838,22.57321404075284,-30.326785959247164,21.0,23.0,21.0,23.0,3.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.092685435395563,22.978350568962384,127.50371322706037,0.04192885850907437,125.33734731621284,0.04957947429463571,1390.5756402093582,12.551527777777777,11.439624090509424,12.551527777777777,11.439624090509424,19.67321404075285,24.473214040752836,19.67321404075285,24.473214040752836,714.1044417051762,541.0993198401592,21.79298648382192,90.39334349561886,45065766.19135574,1227418.7103603615,33951021.350674726,4382162.448517557 
 07/07,15.065625000000002,90.97916666666667,1.6416666666666668,22.73461628468561,24.63461628468561,19.834616284685602,24.734616284685604,19.73461628468561,22.73461628468561,-30.1653837153144,23.5,21.5,23.5,21.5,0.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,6.0,23.34476112566026,22.99551933991549,117.36798010885248,0.03859578130651269,120.88108319121523,0.047816717723140535,1423.1902274131046,12.73576388888889,11.933365939074202,12.73576388888889,11.933365939074202,19.834616284685602,24.63461628468561,19.834616284685602,24.63461628468561,950.401276959707,520.1521383369287,4.492522981532703,0.0,56399307.661635354,220559.65730269646,30805155.678912863,0.0 
 07/08,13.75,95.36458333333333,1.9906250000000003,22.94090422566515,24.84090422566514,20.040904225665162,24.94090422566515,19.940904225665147,22.94090422566515,-29.959095774334838,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,6.0,22.26061364140229,22.081367960149265,153.39953603961249,0.05044455003838679,133.4671565158917,0.052795368637914446,843.3697259051991,12.95243055555556,12.561276084592693,12.95243055555556,12.561276084592693,20.040904225665162,24.84090422566514,20.040904225665162,24.84090422566514,0.0,0.0,534.8350093309317,375.6348515843185,0.0,22325311.21898178,0.0,15271770.205417152 
 07/09,12.726041666666665,83.59375,3.226041666666667,23.023119474282115,24.92311947428212,20.12311947428213,25.023119474282115,20.023119474282115,23.023119474282115,-29.87688052571787,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,22.152413191809504,22.073409861780146,203.59272008756855,0.06695028825417415,187.71728343399613,0.07425499604036036,768.1890204690126,13.12423611111111,12.802354201007496,13.12423611111111,12.802354201007496,20.12311947428213,24.92311947428212,20.12311947428213,24.92311947428212,0.0,0.0,361.12656860680846,411.5106287552376,0.0,14726451.837669905,0.0,16379083.684059527 
 07/10,13.457291666666668,80.625,1.9895833333333333,23.020181777342355,24.92018177734236,20.120181777342363,25.020181777342355,20.020181777342355,23.020181777342355,-29.879818222657637,20.5,21.5,20.5,21.5,3.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,23.189691100945776,23.37562658648693,164.70007359436227,0.054160666441724827,147.4049401169084,0.05830871321211714,1976.0607496144578,13.19118055555555,12.788133360805999,13.19118055555555,12.788133360805999,20.120181777342363,24.92018177734236,20.120181777342363,24.92018177734236,995.2527926053604,1008.2349474098122,215.91881809231745,47.150829994851584,61661197.97695041,9303762.772128342,61510017.21110985,2545165.37154657 
 07/11,13.559375000000003,86.97916666666667,3.4062500000000004,23.063799588540572,24.963799588540557,20.163799588540552,25.063799588540572,20.063799588540565,23.063799588540572,-29.836200411459433,21.0,22.0,21.0,22.0,3.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.52698072637472,23.41422558284282,256.78567505260094,0.08444248378291631,233.8864826285619,0.09251806505917302,1897.7428482957987,13.276458333333329,12.923423355311458,13.276458333333329,12.923423355311458,20.163799588540552,24.963799588540557,20.163799588540552,24.963799588540557,741.4183732321248,546.6028081580668,797.7130965627699,677.5989365775959,45313718.967911206,26492039.03899055,33519482.602217633,23075686.601949684 
 07/12,14.155208333333333,71.27083333333333,4.9052083333333325,23.104279774999103,25.00427977499912,20.20427977499912,25.10427977499911,20.104279774999103,23.104279774999103,-29.795720225000895,20.0,21.0,20.0,21.0,4.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,4.0,23.712282649274016,23.507993260874034,353.72239815846086,0.11631956441507718,170.67937506961815,0.0675153405595812,2244.778100067507,13.28451388888889,13.045822017582507,13.28451388888889,13.045822017582507,20.20427977499912,25.00427977499912,20.20427977499912,25.00427977499912,1300.1315695293945,830.186844420455,572.7650801445471,294.55773892185886,76965733.67527154,20053136.806576937,49987361.86297613,11214685.031415705 
 07/13,13.015625000000002,61.354166666666664,6.080208333333334,23.179306111665966,25.079306111665954,20.27930611166595,25.179306111665966,20.17930611166597,23.179306111665966,-29.720693888334036,18.5,20.5,19.0,20.5,5.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.526992016626895,23.627654198723604,410.571350499262,0.13501401353156522,184.75956023848804,0.07308501467181923,2809.799061122381,13.222083333333332,13.275407614066006,13.222083333333332,13.275407614066006,20.27930611166595,25.079306111665954,20.27930611166595,25.079306111665954,1067.2116078057672,1005.603508959387,1268.6054637520458,888.8224874536985,66227681.35018789,46426512.42622157,61690234.17967987,32629082.506564777 
 07/14,12.409374999999997,75.57291666666667,6.447916666666667,23.161874576832776,25.061874576832764,20.261874576832763,25.161874576832776,20.161874576832776,23.161874576832776,-29.73812542316723,19.5,21.5,20.0,22.0,4.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,23.26500967231912,23.434265966684734,500.45869690881517,0.16457294741649958,276.51656442990674,0.10938117162800491,2372.4728393674363,13.18527777777778,13.216576091252799,13.18527777777778,13.216576091252799,20.261874576832763,25.061874576832764,20.261874576832763,25.061874576832764,690.1667108092203,673.4342167286377,1502.1826715249626,874.5396994968493,43202365.3991396,53247486.934686035,41647014.49226019,31253263.727358587 
 07/15,12.129166666666668,83.77083333333333,3.5791666666666657,23.112603307299548,25.012603307299543,20.212603307299535,25.11260330729954,20.11260330729955,23.112603307299548,-29.78739669270047,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,7.0,5.0,22.296755516414418,23.134186393255646,251.76200420833504,0.08279047868679584,228.6204169525417,0.09043497671073837,1086.5896759707505,13.087708333333333,13.065344206335569,13.087708333333333,13.065344206335569,20.212603307299535,25.012603307299543,20.212603307299535,25.012603307299543,0.0,162.0803350988439,773.5928573273189,500.6258709837278,0.0,30455407.12416234,10658627.617160078,17443373.985888433 
 07/16,16.866666666666667,84.59375,4.269791666666666,23.04729332292298,24.94729332292297,20.147293322922962,25.047293322922982,20.04729332292298,23.04729332292298,-29.852706677077023,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,14.0,15.0,22.595541109495056,22.654798649416005,217.18155828327042,0.07141889908588885,181.62354519444906,0.07184450670996444,550.2289389149186,13.048958333333339,12.86644203173512,13.048958333333339,12.86644203173512,20.147293322922962,24.94729332292297,20.147293322922962,24.94729332292297,0.0,0.0,169.40889986047287,141.23342948406986,0.0,7023284.493282869,0.0,5266656.465288167 
 07/17,16.35104166666667,86.53125,3.7104166666666667,23.30174767917171,25.201747679171707,20.401747679171702,25.30174767917171,20.30174767917172,23.30174767917171,-29.598252320828305,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.421180805259027,23.581052278920854,232.41825722633257,0.07642939939180017,184.02199328403955,0.07279325660735024,1444.2018462708384,13.062083333333327,13.658153625388097,13.062083333333327,13.658153625388097,20.401747679171702,25.201747679171707,20.401747679171702,25.201747679171707,778.2223961038195,646.2122257746271,80.53014545354905,37.90472333229841,46086727.27351512,3350511.707292645,38145105.38201534,1658418.8183067734 
 07/18,16.74375,78.08333333333333,5.504166666666667,23.48290152875404,25.382901528754033,20.58290152875403,25.48290152875404,20.48290152875404,23.48290152875404,-29.41709847124596,20.0,22.0,20.0,22.0,4.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,23.79106755852192,24.010355322323303,365.6079496812004,0.1202280592775899,226.99611511033305,0.08979245448446739,2108.3492381547553,13.073749999999999,14.201939566977153,13.073749999999999,14.201939566977153,20.58290152875403,25.382901528754033,20.58290152875403,25.382901528754033,1014.9236755696671,987.3137232576183,343.27825494810554,477.5895592854151,60594434.044467114,12877602.801094914,58425032.09274775,14566580.491974514 
 07/19,16.85,77.02083333333333,5.219791666666667,23.6499621084199,25.549962108419894,20.74996210841989,25.649962108419896,20.649962108419906,23.6499621084199,-29.250037891580117,20.5,22.5,20.5,22.5,3.5,1.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,24.023893978163073,24.099613251916068,362.3379067523825,0.11915272457704795,215.26308880594271,0.08515124188093916,1926.9862583564056,13.073125000000003,14.707384986915047,13.073125000000003,14.707384986915047,20.74996210841989,25.549962108419894,20.74996210841989,25.549962108419894,992.377567145768,905.02544145307,233.50719765439513,230.16167129168375,60175751.9896979,8688107.648854518,53779711.30611396,8184447.276987239 
 07/20,16.672916666666662,69.32291666666667,4.233333333333333,23.79271135340258,25.692711353402583,20.89271135340257,25.79271135340258,20.792711353402588,23.79271135340258,-29.10728864659743,19.0,21.5,19.0,21.5,5.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,24.392961321970972,24.550191883813486,328.74133404296464,0.10810468599157998,190.06920816001502,0.07518534277254696,2233.9100756148964,13.037986111111117,15.138407989532032,13.037986111111117,15.138407989532032,20.89271135340257,25.692711353402583,20.89271135340257,25.692711353402583,1340.0644520336512,1215.6421449972324,84.14128428569525,32.44400218398277,80047480.16786887,4142509.683926787,71373268.60924995,1646236.858452782 
