Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 07/21,13.472916666666665,90.20833333333333,1.675,23.895784707722083,25.795784707722067,20.995784707722063,25.895784707722083,20.895784707722076,23.895784707722083,-29.004215292277923,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,24.30706457628035,24.338828106746103,178.480007484351,0.05869211798705214,154.71968945615598,0.06120219575824102,1671.0071469747093,12.995208333333329,15.44822639162563,12.995208333333329,15.44822639162563,20.995784707722063,25.795784707722067,20.995784707722063,25.795784707722067,784.2512838667905,652.5943616741021,347.7398144126446,298.8685052791564,46677292.67597504,12677021.11647068,38664714.07246885,10790486.17880017 
 07/22,14.346874999999999,79.52083333333333,1.3541666666666663,23.770933495344323,25.670933495344325,20.870933495344314,25.77093349534432,20.77093349534433,23.770933495344323,-29.129066504655693,20.5,23.5,20.5,23.5,3.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,24.13977002269476,24.224063540050974,149.477355701882,0.049154763723419516,129.79425899713647,0.05134248701869095,1374.7345830377844,13.057361111111108,15.055247779967166,13.057361111111108,15.055247779967166,20.870933495344314,25.670933495344325,20.870933495344314,25.670933495344325,550.6963034643338,480.84234341872303,180.37204221816532,195.2342069011055,35591071.02656734,8485928.535186056,30866572.367017996,8347995.293079976 
 07/23,14.885416666666663,88.10416666666667,7.068749999999999,23.721981952525454,25.621981952525445,20.821981952525466,25.721981952525454,20.721981952525454,23.721981952525454,-29.178018047474534,23.5,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,8.0,8.0,22.804875246363697,22.951950051222738,430.0248946991447,0.1414111990065039,388.9514893380702,0.1538568573566952,1155.3045311345702,13.11048611111111,14.912114890640398,13.11048611111111,14.912114890640398,20.821981952525466,25.621981952525445,20.821981952525466,25.621981952525445,0.0,0.0,1149.8555409904973,910.702595574489,0.0,36217361.40764724,0.0,28289475.516916443 
 07/24,16.41875,76.69791666666667,4.6000000000000005,23.718330093270357,25.618330093270362,20.818330093270376,25.718330093270357,20.718330093270364,23.718330093270357,-29.181669906729635,20.5,22.0,20.5,22.0,3.5,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,3.0,23.87122780063845,24.215382110340983,302.31789933192243,0.09941549234158735,168.7207249178518,0.06674056075985645,2107.113687865714,13.204444444444446,14.903858579178989,13.204444444444446,14.903858579178989,20.818330093270376,25.618330093270362,20.818330093270376,25.618330093270362,1038.2592069893042,1017.4205770024769,495.58667433619576,231.4709018289374,58932159.95508524,19613228.9192096,58576208.45502422,9239903.833484795 
 07/25,13.704166666666666,87.60416666666667,5.427083333333335,23.81684636628296,25.71684636628295,20.91684636628297,25.81684636628296,20.816846366282963,23.81684636628296,-29.08315363371702,22.0,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,8.0,4.0,22.63105961827513,23.7443294678644,346.5761450055527,0.11396956040550983,277.67662592431134,0.1098400551154376,2670.4475401144223,13.330347222222223,15.208920196676521,13.330347222222223,15.208920196676521,20.91684636628297,25.71684636628295,20.91684636628297,25.71684636628295,0.0,245.7185895755379,4145.102583785113,1445.4987735222783,0.0,133207414.92444624,14829820.23004855,47206292.28407489 
 07/26,13.229166666666664,82.35416666666667,5.436458333333333,23.722776051359705,25.622776051359697,20.822776051359693,25.722776051359705,20.722776051359705,23.722776051359705,-29.177223948640293,19.5,20.0,20.0,20.5,4.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.77285948047603,23.772633952493944,406.9133466436515,0.13381110012453054,256.2927442584362,0.1013812706104647,2015.733646671849,13.316319444444446,14.911302824007882,13.316319444444446,14.911302824007882,20.822776051359693,25.622776051359697,20.822776051359693,25.622776051359697,622.371196093227,485.1320795294201,1056.2143336928852,941.6711356310292,38308964.676465906,37193503.20809962,29858015.192597453,33250587.170106366 
 07/27,13.180208333333335,70.88541666666667,5.314583333333334,23.61390677858775,25.513906778587742,20.71390677858777,25.61390677858775,20.613906778587754,23.61390677858775,-29.28609322141223,19.0,21.0,19.0,21.0,5.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.890288793697877,23.864978170481837,355.2675355627439,0.11682767391213857,169.46463110109255,0.06703482642192249,2090.6492018976137,13.300000000000006,14.580708925872974,13.300000000000006,14.580708925872974,20.71390677858777,25.513906778587742,20.71390677858777,25.513906778587742,815.4287037122671,700.8293552872152,766.5914848521758,624.5662614951804,50866851.27506327,27572509.411952235,43589274.44356153,22976541.900370486 
 07/28,15.896874999999996,67.83333333333333,2.9968750000000006,23.51877047495354,25.418770474953543,20.618770474953532,25.51877047495354,20.51877047495355,23.51877047495354,-29.381229525046468,19.0,20.5,19.0,20.5,5.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,24.115482695995244,24.02084522568678,197.8258664249985,0.06505389178743091,123.84434476979897,0.048988889900145514,2349.156524535736,13.378125000000006,14.29331714069838,13.378125000000006,14.29331714069838,20.618770474953532,25.418770474953543,20.618770474953532,25.418770474953543,1405.0658348287682,1043.7879058797746,313.77713310417045,217.16246670460507,82720655.40775707,12806147.134279512,61724395.49681416,9922122.125833659 
 07/29,13.98854166666667,77.55208333333333,3.6354166666666665,23.620491900796182,25.520491900796173,20.720491900796166,25.620491900796186,20.620491900796182,23.620491900796182,-29.27950809920382,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,7.0,22.983638778901806,22.71233716556868,240.0948857935586,0.0789538142882412,155.83709627893663,0.06164420641215199,887.8048053220967,13.59375,14.61423704589203,13.59375,14.61423704589203,20.720491900796166,25.520491900796173,20.720491900796166,25.520491900796173,0.0,0.0,462.4441464545029,624.9519013873827,0.0,18478176.47375936,0.0,22949811.903997146 
 07/30,14.507291666666667,65.32291666666667,3.194791666666667,23.583137791470268,25.483137791470256,20.683137791470276,25.583137791470264,20.583137791470268,23.583137791470268,-29.316862208529724,23.5,24.0,23.5,24.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.60140952103735,23.574787397984696,236.8451166313842,0.07788514649857999,136.4938391231439,0.05399262815981648,954.7932081953559,13.745069444444441,14.491806303380299,13.745069444444441,14.491806303380299,20.683137791470276,25.483137791470256,20.683137791470276,25.483137791470256,330.02576651666413,348.93709027191943,44.7254877676024,0.0,21935567.495627783,2287199.756887134,22872886.3123551,0.0 
 07/31,12.823958333333332,84.25,4.2593749999999995,23.584037316509566,25.484037316509554,20.684037316509546,25.584037316509566,20.584037316509562,23.584037316509566,-29.31596268349044,19.0,20.5,19.0,20.5,5.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.988635592076665,23.910423217974394,305.8053117503455,0.10056230774134318,302.14378307527767,0.11951848548758126,2313.6557840690434,13.924583333333333,14.497195042704236,13.924583333333333,14.497195042704236,20.684037316509546,25.484037316509554,20.684037316509546,25.484037316509554,1180.0703148571858,921.9160184397506,519.1768125800959,571.5394775811828,70853805.57116278,17988198.90244165,55678563.166854925,19627588.964299127 
 08/01,14.971875000000002,87.54166666666667,2.0208333333333335,23.47318141570764,25.37318141570765,20.573181415707648,25.47318141570764,20.473181415707632,23.47318141570764,-29.426818584292366,20.0,21.5,20.0,21.5,4.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,23.849365685771378,23.749800838270676,120.54155459359148,0.03963939291727157,144.6537209514584,0.05722041827997529,1956.798517396158,14.005902777777784,14.15400603416339,14.005902777777784,14.15400603416339,20.573181415707648,25.37318141570765,20.573181415707648,25.37318141570765,1104.819626649705,821.7947920438659,216.25011505983323,327.68728664232674,65158194.22265518,8247294.499466772,48488821.43958804,11502853.189385887 
 08/02,15.252083333333331,94.0625,1.4312500000000001,23.523744090899452,25.423744090899437,20.62374409089944,25.523744090899445,20.523744090899452,23.523744090899452,-29.37625590910056,20.5,21.0,20.5,21.0,3.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,4.0,23.71918315470559,23.834690752139384,120.47873422473447,0.03961873480237728,129.51627976432454,0.05123252726190058,1625.5356600808689,14.143055555555556,14.31778816066405,14.143055555555556,14.31778816066405,20.62374409089944,25.423744090899437,20.62374409089944,25.423744090899437,768.159834502967,621.3461331474674,384.75751496379513,266.2454365787709,44717121.35470799,14294117.97934076,36420859.16282396,9465716.789104467 
 08/03,18.162499999999998,79.08333333333333,1.6833333333333336,23.585383553969567,25.485383553969555,20.68538355396955,25.585383553969567,20.585383553969567,23.585383553969567,-29.31461644603043,19.0,21.0,19.0,21.0,5.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,24.554309647778826,24.608096030716656,110.70911343520083,0.0364060515212073,131.77982474523267,0.052127913773572586,2548.2889999865433,14.278263888888887,14.50506386186458,14.278263888888887,14.50506386186458,20.68538355396955,25.485383553969555,20.68538355396955,25.485383553969555,1639.0339558397784,1423.195661877341,112.50208731508752,65.33562558322535,95057058.2497908,4686165.868709438,81684494.76455246,2879126.632402407 
 08/04,18.31041666666667,83.4375,1.9687500000000002,23.82222507234232,25.722225072342308,20.922225072342307,25.82222507234232,20.822225072342324,23.82222507234232,-29.077774927657682,18.5,21.5,18.5,21.5,5.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,24.73312649548625,24.67291072795931,98.67508429651217,0.03244873065360556,124.5868592947692,0.04928260506639423,2497.6110165312853,14.500416666666657,15.234051089491667,14.500416666666657,15.234051089491667,20.917213285152368,25.71721328515237,20.922225072342307,25.722225072342308,1741.8617385207078,1371.6338166624994,72.11697964332303,55.42643971399482,98696023.31649186,2982924.2313931943,75959669.93724966,2298328.491982798 
 08/05,19.08229166666666,85.76041666666667,2.650000000000001,24.025104537040523,25.92510453704051,21.12510453704051,26.025104537040523,21.025104537040523,24.025104537040523,-28.874895462959483,20.5,22.0,20.5,22.0,3.5,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,7.0,7.0,24.62675524451845,24.429793385587185,132.0379911417739,0.043419929571360066,127.93600871393902,0.05060742221860106,1372.320341832209,14.692847222222214,15.846407538259994,14.692847222222214,15.846407538259994,21.12510453704051,25.92510453704051,21.12510453704051,25.92510453704051,781.1950041005867,493.16635348327037,20.328282736795547,17.49429104760585,49536598.24111373,923190.2445556574,31824763.703714963,784539.0498906996 
 08/06,17.368750000000002,92.59375,2.8416666666666672,24.238366181715747,26.138366181715735,21.338366181715756,26.238366181715747,21.238366181715744,24.238366181715747,-28.661633818284244,24.0,23.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,9.0,9.0,23.332066504602157,23.370311687028718,135.70571112840472,0.04462603807187479,120.4613901256008,0.04765070047446072,602.7579904550984,14.865277777777782,16.49337603060798,14.865277777777782,16.49337603060798,21.338366181715756,26.138366181715735,21.338366181715756,26.138366181715735,0.0,0.0,271.7469599966858,234.7179877512158,0.0,8823622.422607187,0.0,7997350.53140286 
 08/07,16.598958333333332,90.16666666666667,3.9187500000000015,24.29951976828926,26.19951976828925,21.39951976828927,26.29951976828926,21.29951976828926,24.29951976828926,-28.600480231710723,20.0,21.0,20.0,21.0,4.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,24.560798922582034,24.63811806687777,286.0404027518256,0.09406273175356096,157.53228314920398,0.062314768504446665,1281.4297679905956,14.941875000000001,16.668867491153055,14.941875000000001,16.668867491153055,21.39951976828927,26.19951976828925,21.39951976828927,26.19951976828925,656.7699486860719,504.8564888622661,69.3477700502898,108.00123312139651,38344945.54981932,3087613.01581865,29324603.384119365,4484582.789133238 
 08/08,16.486458333333335,80.96875,4.834375,24.29667961671474,26.19667961671473,21.39667961671475,26.29667961671474,21.29667961671474,24.29667961671474,-28.603320383285247,20.5,21.0,20.5,21.0,3.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,24.354097856239637,24.39751060583409,352.75387925648477,0.11600107257686693,212.94724049271383,0.0842351658319836,1589.7395413386878,15.036527777777787,16.656343992922434,15.036527777777787,16.656343992922434,21.39667961671475,26.19667961671473,21.39667961671475,26.19667961671473,546.0262989238423,452.95786354732604,710.7431864306931,517.9582769874669,33825236.84929822,23346989.156371456,27938111.539975323,16755083.461001758 
 08/09,14.782291666666666,64.69791666666667,4.755208333333333,24.287432235038455,26.187432235038443,21.38743223503847,26.287432235038455,21.287432235038455,24.287432235038455,-28.61256776496153,19.0,21.5,20.0,21.5,4.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,2.0,24.376642140315578,24.79349257005521,318.3079393666753,0.10467372450756084,158.85770698131978,0.06283906408131167,2331.1413935455616,15.162638888888884,16.627991861004617,15.162638888888884,16.627991861004617,21.38743223503847,26.187432235038443,21.38743223503847,26.187432235038443,967.1548447539226,924.3317124452143,838.3911181315153,460.7004165639209,60043523.9210007,31221439.20678345,56993557.27882253,17432983.638115667 
 08/10,14.29166666666667,60.302083333333336,4.654166666666666,24.16816089219743,26.06816089219744,21.26816089219744,26.168160892197434,21.168160892197424,24.16816089219743,-28.731839107802575,19.5,21.5,19.5,21.5,4.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,24.254277037805863,24.32853516056129,303.7333312863505,0.09988094895178623,153.25904124377408,0.06062440971082622,1970.6555967505974,15.206666666666665,16.25947682213702,15.206666666666665,16.25947682213702,21.26816089219744,26.06816089219744,21.270694433089655,26.070694433089656,680.9380367774564,706.5737021452236,575.8725902762295,630.2357783706431,43694512.06394303,22288686.7596083,44484475.04654653,24193762.661581177 
 08/11,15.160416666666668,76.25,6.254166666666666,24.038996161674607,25.938996161674623,21.138996161674616,26.038996161674614,21.038996161674607,24.038996161674607,-28.8610038383254,20.0,21.0,20.0,21.0,4.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,24.229045519798508,24.460828788115908,456.60183617558937,0.15015087246829065,367.9900475095622,0.14556517663607904,1682.0572392166462,15.232152777777783,15.867581457709619,15.232152777777783,15.867581457709619,21.138996161674616,25.938996161674623,21.138996161674616,25.938996161674623,728.1596328081101,645.4396965675347,481.870372901473,259.22039131605453,44472162.48858835,16970307.97192717,39550235.16574221,8772902.893643646 
 08/12,13.856249999999998,65.48958333333333,7.988541666666664,23.988043283506368,25.88804328350635,21.088043283506355,25.98804328350636,20.988043283506368,23.988043283506368,-28.911956716493645,23.5,23.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,8.0,23.441005337945356,23.06857807755587,570.2439517445127,0.18752142477429215,288.9381799694812,0.11429476826563319,1783.6637172741405,15.263055555555562,15.718231832834364,15.263055555555562,15.718231832834364,21.088043283506355,25.88804328350635,21.088043283506355,25.88804328350635,44.26407902156063,0.0,1689.7571600574481,1511.9498844348573,3004032.551928224,60815142.20590303,0.0,54929237.08344057 
 08/13,11.750000000000002,69.85416666666667,3.580208333333333,23.870590355971757,25.77059035597176,20.970590355971748,25.870590355971753,20.87059035597176,23.870590355971757,-29.029409644028252,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,6.0,22.75884265635729,22.85759270934572,249.3537535601767,0.08199853939243817,157.19827959490397,0.062182647305224555,1142.7527945699605,15.29423611111111,15.357918799600833,15.29423611111111,15.357918799600833,20.970590355971748,25.77059035597176,20.970590355971748,25.77059035597176,0.0,0.0,850.315084047449,798.2822807075651,0.0,32729623.059555817,0.0,30707557.945039105 
 08/14,12.456250000000002,72.76041666666667,2.4197916666666672,23.635489993110735,25.535489993110744,20.73548999311074,25.63548999311074,20.635489993110728,23.635489993110735,-29.26451000688927,19.0,21.5,19.0,21.5,5.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,23.58053499539041,23.833669061915426,207.08099388557582,0.06809738691362337,148.78478484855626,0.058854535968607485,1766.7461569159625,15.270833333333334,14.638001706347326,15.270833333333334,14.638001706347326,20.73548999311074,25.535489993110744,20.73548999311074,25.535489993110744,662.1447693659064,659.5934347036409,630.9103543744087,210.8594731314985,41926257.93816297,24070464.511634056,41568928.79547287,9508354.800689071 
 08/15,10.777083333333335,90.90625,3.208333333333334,23.490487306988587,25.3904873069886,20.590487306988592,25.490487306988587,20.490487306988584,23.490487306988587,-29.40951269301142,22.5,23.5,22.5,23.5,1.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.349662636007256,23.405520048299262,287.7926067432596,0.09463893389996468,268.76610266210014,0.10631533508194284,1447.6808507790784,15.284166666666673,14.204568031744538,15.284166666666673,14.204568031744538,20.590487306988592,25.3904873069886,20.590487306988592,25.3904873069886,371.85963115403274,309.2737083623149,756.6580853691354,551.209280006933,22656217.78291768,28088558.762451164,18808235.3260047,20100261.625455122 
 08/16,13.548958333333331,71.63541666666667,6.394791666666666,23.26210182475754,25.162101824757528,20.36210182475755,25.26210182475754,20.262101824757544,23.26210182475754,-29.637898175242444,20.0,20.5,21.5,22.0,2.5,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,22.991247068183366,23.004450892063925,477.19585389447394,0.15692309606252253,318.2629642585238,0.12589472167127105,2524.8675778105703,15.080555555555561,13.506987758728956,15.080555555555561,13.506987758728956,20.36210182475755,25.162101824757528,20.36210182475755,25.162101824757528,561.3901391764103,386.16494654264625,1904.857718138556,1491.0625569730207,35098084.33794102,69327415.4661516,24483714.90486074,53666677.198192626 
 08/17,14.520833333333334,64.80208333333333,5.851041666666667,23.261835886889372,25.161835886889364,20.36183588688936,25.261835886889372,20.26183588688937,23.261835886889372,-29.63816411311063,19.0,20.5,19.0,20.5,5.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.529937676975635,23.586411019210527,403.30440617746785,0.13262432092928608,218.47094443672262,0.08642016769748694,2612.138740398533,14.98722222222222,13.521006873649831,14.98722222222222,13.521006873649831,20.36183588688936,25.161835886889364,20.36183588688936,25.161835886889364,1105.3896993416095,875.8985868402019,1112.1102473660903,729.118975253204,68489843.50312102,40942854.95150387,54114547.28762266,26386307.67588473 
 08/18,12.440624999999999,78.66666666666667,6.722916666666666,23.32600751159484,25.22600751159483,20.426007511594822,25.32600751159484,20.326007511594838,23.32600751159484,-29.573992488405164,20.0,21.0,22.0,22.5,2.0,1.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,23.05680701604756,23.309498709309224,467.67324110039783,0.15379163993176279,262.69767917831547,0.10391485946501273,2548.900692510137,14.91333333333334,13.719305498919875,14.91333333333334,13.719305498919875,20.426007511594822,25.22600751159483,20.426007511594822,25.22600751159483,607.5894777302943,440.7442681170848,1703.358226593684,1631.4922627395952,38004087.55871573,60835519.382834285,27721847.159560174,58069030.383962214 
 08/19,11.343749999999998,71.80208333333333,4.142708333333332,23.246015123859195,25.146015123859186,20.346015123859207,25.246015123859195,20.2460151238592,23.246015123859195,-29.653984876140786,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,7.0,22.045124011202656,22.235737000404765,270.784022627764,0.08904575940512999,150.38107163415515,0.05948597632815011,941.8184682112873,14.766597222222229,13.467527732469229,14.766597222222229,13.467527732469229,20.346015123859207,25.146015123859186,20.346015123859207,25.146015123859186,0.0,0.0,647.3921388591166,503.848247155747,0.0,26105417.464018803,0.0,19989449.10356926 
 08/20,11.414583333333333,84.4375,8.534375000000004,23.107438922004008,25.007438922004017,20.20743892200402,25.107438922004008,20.107438922004008,23.107438922004008,-29.792561077995984,24.0,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,1.0,21.9371561610176,21.650358252048473,647.4730334390548,0.21291776153343966,267.73348951927716,0.10590686611505351,596.7261652047417,14.588680555555564,13.044022185975388,14.588680555555564,13.044022185975388,20.20743892200402,25.007438922004017,20.20743892200402,25.007438922004017,0.0,0.0,0.0,457.5184251652698,0.0,0.0,0.0,16300101.372451004 
 08/21,12.623958333333334,75.98958333333333,5.1052083333333345,22.996666762603223,24.89666676260322,20.096666762603213,24.996666762603216,19.996666762603223,22.996666762603223,-29.90333323739679,23.5,23.0,24.0,23.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,4.0,22.610971712481117,22.265420391094878,369.7431459950104,0.12158789466403253,176.09926485337968,0.06965927684008842,1644.5589308154956,14.518402777777789,12.710217748780304,14.518402777777789,12.710217748780304,20.096666762603213,24.89666676260322,20.096666762603213,24.89666676260322,430.30690481598054,205.52394673744664,920.0806434060632,862.9921339528487,27650883.901417963,33333552.49246771,13362282.028748745,32301293.797727935 
 08/22,13.456249999999999,78.60416666666667,2.6125000000000003,22.99115346216591,24.891153462165907,20.091153462165902,24.991153462165908,19.991153462165915,22.99115346216591,-29.908846537834105,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.000075437019145,22.97229133364495,226.82939839924495,0.07459153549703786,145.46769044609687,0.05754239876304897,1657.7495210614486,14.462430555555558,12.700257532357574,14.462430555555558,12.700257532357574,20.091153462165902,24.891153462165907,20.091153462165902,24.891153462165907,732.6262083850112,585.268701981319,372.9593521320528,324.3714100159955,45240254.50626942,14119769.216692146,36093615.42896875,12221333.219915852 
 08/23,13.825000000000001,78.28125,3.767708333333333,23.038460009316065,24.93846000931606,20.138460009316052,25.038460009316058,20.038460009316065,23.038460009316065,-29.86153999068395,21.5,22.0,21.5,22.0,2.5,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,23.04664602023767,23.25932044122602,281.3492150091256,0.09252006180203655,167.1160297676379,0.06610579431829429,1703.0739244290464,14.4145138888889,12.846872692552724,14.4145138888889,12.846872692552724,20.138460009316052,24.93846000931606,20.138460009316052,24.93846000931606,652.5957722914599,622.4622446137116,551.6854781757393,322.9900585791548,40643516.973104276,21138617.934437975,38030328.4553746,11778825.461379372 
 08/24,12.46354166666667,86.51041666666667,5.616666666666667,23.10214092411951,25.002140924119512,20.202140924119526,25.102140924119507,20.102140924119514,23.10214092411951,-29.797859075880485,22.0,22.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,6.0,22.272292952980877,21.983503163189926,405.59665485867976,0.13337811364786353,269.68851993606603,0.10668021406257211,2389.9783931315055,14.32743055555556,13.040831487375518,14.32743055555556,13.040831487375518,20.202140924119526,25.002140924119512,20.202140924119526,25.002140924119512,63.99292881031866,0.0,2650.4491407757764,2109.9546148872723,4047067.6721749315,93492910.01939188,0.0,73538764.0021751 
 08/25,12.462499999999999,63.552083333333336,6.3062499999999995,23.066503624712293,24.966503624712278,20.166503624712274,25.066503624712293,20.066503624712286,23.066503624712293,-29.833496375287712,22.5,24.0,23.0,24.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,22.57366748047708,22.85306655271252,450.7335624217268,0.14822112459122258,224.94711008078664,0.08898193316446788,1789.2028264471608,14.285694444444454,12.926415189900412,14.285694444444454,12.926415189900412,20.166503624712274,24.966503624712278,20.166503624712274,24.966503624712278,489.03106729426423,460.8309375477584,967.8714649808558,655.3874199976218,31034940.003883336,35509466.656523645,29211631.4391774,23316572.97340167 
 08/26,12.636458333333335,68.11458333333333,4.8625,23.03789066018648,24.937890660186493,20.13789066018649,25.03789066018648,20.03789066018648,23.03789066018648,-29.86210933981351,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,7.0,22.403144786884692,21.95583892747786,326.26400605924397,0.1072900310150224,185.31514796356993,0.07330478753221505,627.6058740412536,14.260277777777782,12.840298818586994,14.260277777777782,12.840298818586994,20.13789066018649,24.937890660186493,20.13789066018649,24.937890660186493,69.90380051167577,0.0,113.32795628390706,206.47122672309897,4704515.041299859,5940627.455589132,0.0,8315181.805163503 
 08/27,11.565624999999999,72.67708333333333,4.536458333333333,23.022442476065866,24.922442476065857,20.122442476065853,25.022442476065862,20.02244247606587,23.022442476065866,-29.877557523934147,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,5.0,21.813604187923406,21.727856387448707,306.3200422700575,0.10073157389512866,164.45931612496892,0.0650548827697787,996.4865269801761,14.242500000000005,12.794322388202936,14.242500000000005,12.794322388202936,20.122442476065853,24.922442476065857,20.122442476065853,24.922442476065857,0.0,0.0,821.8842734467125,481.07950717455543,0.0,31908399.934092123,0.0,18905484.332414873 
 08/28,11.909374999999999,66.36458333333333,3.136458333333333,22.94507793918603,24.845077939186023,20.045077939186015,24.945077939186035,19.94507793918603,22.94507793918603,-29.95492206081397,20.5,21.0,20.5,21.0,3.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,22.66378402232731,22.59442994129304,240.62693351395154,0.07912877510329377,167.95592351898316,0.06643802961405164,1739.8424493263392,14.099305555555553,12.555874577229018,14.099305555555553,12.555874577229018,20.045077939186015,24.845077939186023,20.045077939186015,24.845077939186023,507.10932258676894,374.56421456329457,808.4187257958769,786.0778892027047,32710965.344929654,29704857.490256675,24171172.90397373,28240580.824145466 
 08/29,13.851041666666667,82.41666666666667,6.855208333333331,22.899033184682164,24.79903318468215,19.999033184682144,24.899033184682164,19.899033184682164,22.899033184682164,-30.000966815317838,21.5,21.5,22.0,22.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,22.735330457297337,22.770741879110805,479.7361064138836,0.15775844340863462,389.1930462390294,0.15395240959565862,1958.1770756067565,14.028194444444445,12.418449661783207,14.028194444444445,12.418449661783207,19.999033184682144,24.79903318468215,19.999033184682144,24.79903318468215,553.1715484321518,438.2382984815145,1175.3395464090215,920.3823407627766,33829317.16869431,40893882.035539046,26747705.577474177,32191438.533376448 
 08/30,11.995833333333332,85.67708333333333,6.315625000000001,22.98965988107905,24.889659881079055,20.089659881079058,24.98965988107905,19.989659881079046,22.98965988107905,-29.910340118920942,21.0,20.5,21.5,21.5,2.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,22.868737651421156,22.803881684788422,530.3158483065366,0.17439129893548408,270.4362364819692,0.10697598698310279,1427.7224483708885,14.005416666666669,12.701843062759904,14.005416666666669,12.701843062759904,20.089659881079058,24.889659881079055,20.089659881079058,24.889659881079055,343.2313126864004,299.460595842306,792.4284772188197,508.1202740068962,21164905.618905902,29394177.57929605,18378168.423467536,18994645.716322992 
 08/31,11.346874999999999,72.67708333333333,4.787499999999999,22.94867504027992,24.848675040279904,20.048675040279903,24.948675040279912,19.94867504027992,22.94867504027992,-29.951324959720097,23.0,23.5,23.5,24.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,22.28092213568058,22.475858659160775,361.86623202090215,0.11899761707015265,201.23699657401883,0.07960296521674246,1606.7065811166547,13.980624999999996,12.56897445020792,13.980624999999996,12.56897445020792,20.048675040279903,24.848675040279904,20.048675040279903,24.848675040279904,211.16613334046826,247.8237856182408,1214.3230423101747,758.6271561647022,13775778.5549486,45602862.71423021,16047884.573944492,27977984.038540557 
 09/01,12.757291666666665,61.21875,5.25,22.866696542640586,24.76669654264059,19.9666965426406,24.866696542640586,19.866696542640586,22.866696542640586,-30.0333034573594,20.0,22.0,20.0,22.0,4.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,22.943953933503483,22.910770122927037,341.5728105769004,0.11232424282202148,158.95043930598007,0.06287574604407234,1829.1056168829364,13.85868055555556,12.318096226833005,13.85868055555556,12.318096226833005,19.9666965426406,24.76669654264059,19.9666965426406,24.76669654264059,696.7165228653563,573.0088072630969,723.8858203740052,372.6600440404332,44424251.821665965,26206347.74012702,36251339.164388716,15586367.28254101 
 09/02,13.207291666666665,56.4375,6.740624999999999,22.89436452577915,24.794364525779134,19.994364525779133,24.89436452577915,19.89436452577915,22.89436452577915,-30.005635474220856,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,3.0,22.071050047464624,22.79478327289789,412.0883930840122,0.13551288420974664,156.9141526551236,0.06207025571078851,739.8163063883386,13.775972222222213,12.409060314799737,13.775972222222213,12.409060314799737,19.994364525779133,24.794364525779134,19.994364525779133,24.794364525779134,0.0,157.219605691726,166.7152015946037,274.32209104047524,0.0,6922560.432020183,10563598.391742837,11138177.735330071 
 09/03,15.864583333333334,65.5,6.324999999999999,22.947046828956655,24.84704682895664,20.047046828956642,24.947046828956655,19.94704682895666,22.947046828956655,-29.952953171043358,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,8.0,9.0,22.234382404922524,22.33751973760795,387.69217135086274,0.12749032782047798,191.07255169787973,0.07558223361322151,576.6237634466646,13.611458333333339,12.570164918506462,13.611458333333339,12.570164918506462,20.047046828956642,24.84704682895664,20.047046828956642,24.84704682895664,0.0,0.0,160.65789626658557,239.8312922180282,0.0,6201815.340088607,0.0,8365167.4943347005 
 09/04,11.456249999999999,76.14583333333333,4.564583333333333,23.157421056915307,25.057421056915317,20.257421056915316,25.157421056915307,20.157421056915307,23.157421056915307,-29.74257894308468,21.0,20.5,22.5,22.0,1.5,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,22.801976663217676,22.844944880567667,314.75494913394584,0.10350534422292594,217.60473064487175,0.0860775210295438,2146.783214568104,13.528541666666667,13.217798601471829,13.528541666666667,13.217798601471829,20.257421056915316,25.057421056915317,20.257421056915316,25.057421056915317,315.4695978477972,191.8799801784903,1648.6739751484665,1642.709137217745,20323178.036090124,59020865.97890535,12385989.990161495,58278866.58004265 
 09/05,8.383333333333335,93.19791666666667,3.6072916666666663,23.05193788719892,24.951937887198913,20.151937887198933,25.05193788719892,20.051937887198925,23.05193788719892,-29.848062112801063,22.5,20.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,4.0,21.512767473012186,21.431541915855394,196.2096847005041,0.06452241977664643,255.299124934118,0.10098822635985999,2235.591051240747,13.276388888888883,12.877572214510794,13.276388888888883,12.877572214510794,20.151937887198933,24.951937887198913,20.151937887198933,24.951937887198913,0.0,0.0,2582.232006854616,1765.9330755287028,0.0,94612001.13119829,0.0,63146848.46161279 
 09/06,9.067708333333332,89.11458333333333,3.2552083333333335,22.760504997259133,24.66050499725915,19.860504997259138,24.760504997259137,19.76050499725913,22.760504997259133,-30.139495002740876,22.0,21.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,20.927425447623865,20.929306749690827,243.85030826737594,0.0801887632443244,233.18174625966392,0.09223929373175599,1994.3493920893288,12.977500000000001,11.982891104941977,12.977500000000001,11.982891104941977,19.860504997259138,24.66050499725915,19.860504997259138,24.66050499725915,0.0,0.0,2113.572508049674,1714.7650775583281,0.0,75544414.44520289,0.0,61389595.13107404 
 09/07,11.731250000000001,78.9375,3.910416666666666,22.56414279989065,24.464142799890634,19.664142799890637,24.56414279989065,19.56414279989065,22.56414279989065,-30.33585720010935,22.5,23.5,23.0,24.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,21.6974956106997,21.70683447070803,314.64133468306835,0.1034679827679937,193.17299228611267,0.07641310120681254,1477.395910202228,12.725277777777782,11.394229550620246,12.725277777777782,11.394229550620246,19.664142799890637,24.464142799890634,19.664142799890637,24.464142799890634,206.76062395744387,126.76733475319493,1066.4512626166354,858.4868124716855,13187948.410275886,39419760.9458241,8121613.302982276,31540035.757850524 
 09/08,11.661458333333334,69.55208333333333,5.3125,22.58227960449584,24.482279604495847,19.68227960449585,24.58227960449584,19.58227960449584,22.58227960449584,-30.31772039550415,20.5,24.0,21.0,24.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,22.383812181212317,22.602511028121622,389.9169534441201,0.1282219345418885,185.30525896329036,0.07330087575774673,1823.2462389270524,12.56604166666667,11.462883640496194,12.56604166666667,11.462883640496194,19.68227960449585,24.482279604495847,19.68227960449585,24.482279604495847,603.3866923487911,625.5136079153427,934.1254349726215,271.70355399736997,38164025.37871949,33482889.129715048,39230220.628064536,11086994.375576437 
 09/09,10.287500000000001,85.83333333333333,3.553125,22.598209881513352,24.498209881513347,19.69820988151334,24.598209881513345,19.598209881513352,22.598209881513352,-30.301790118486664,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,21.454810179884774,21.38151233822748,299.4704209264897,0.09847911554010223,269.5827226021414,0.10663836399704833,1012.9290328649244,12.463263888888891,11.51072357906363,12.463263888888891,11.51072357906363,19.69820988151334,24.498209881513347,19.69820988151334,24.498209881513347,0.0,0.0,780.472704678929,689.2849622249631,0.0,27885464.276249986,0.0,24342272.459782925 
 09/10,13.580208333333339,77.10416666666667,5.395833333333332,22.514102540627334,24.414102540627344,19.61410254062734,24.514102540627338,19.51410254062733,22.514102540627334,-30.385897459372643,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.289256518665404,21.287306346754345,390.72905199982097,0.12848898845408918,235.99663140686778,0.09335277290445654,492.7312730711685,12.32673611111111,11.249412196584224,12.32673611111111,11.249412196584224,19.61410254062734,24.414102540627344,19.61410254062734,24.414102540627344,0.0,0.0,88.11701013561765,80.39066929185176,0.0,3880354.0346923713,0.0,3446757.063330629 
 09/11,10.970833333333333,67.54166666666667,3.527083333333333,22.66677083458522,24.5667708345852,19.766770834585202,24.66677083458521,19.66677083458522,22.66677083458522,-30.233229165414798,23.0,24.0,23.0,24.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,21.76071162410177,21.82197920966335,263.66608790480774,0.08670506774743546,163.3172568230666,0.06460312037800922,1464.5785547028627,12.277361111111112,11.727446423934053,12.277361111111112,11.727446423934053,19.766770834585202,24.5667708345852,19.766770834585202,24.5667708345852,333.12744833197377,261.6180137795324,673.3832549556299,685.390277677299,21494642.991925646,26224523.635955676,16955905.627198286,26442035.18191556 
 09/12,14.273958333333333,76.8125,7.567708333333332,22.61981484475149,24.519814844751508,19.719814844751507,24.6198148447515,19.619814844751488,22.61981484475149,-30.280185155248514,22.5,23.5,23.0,24.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,22.084447817259214,22.070752011130903,529.2710771827095,0.17404773199522328,364.7042913669963,0.1442654358509339,1247.8393381827652,12.178472222222219,11.571957139147237,12.178472222222219,11.571957139147237,19.719814844751507,24.519814844751508,19.719814844751507,24.519814844751508,314.53559970268594,220.96112778192318,612.770765980871,460.87858862175904,19981813.980575096,22048067.602786202,14076600.786997939,16315413.051772814 
 09/13,13.308333333333332,77.80208333333333,4.0875,22.791410469551206,24.691410469551204,19.891410469551193,24.7914104695512,19.791410469551206,22.791410469551206,-30.108589530448807,23.5,23.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,5.0,22.07765503815109,22.10272146294975,274.5377663479152,0.09028015631278136,212.28102001084022,0.08397163016633497,1834.1651779910924,12.26131944444444,12.106315711317793,12.26131944444444,12.106315711317793,19.891410469551193,24.691410469551204,19.891410469551193,24.691410469551204,140.39830939567395,87.50487124467209,1599.8537082679304,1385.9083781822862,9082669.966695897,58173449.007308066,5677856.822911532,50145423.74572865 
 09/14,16.643749999999997,78.3125,3.9208333333333325,22.872764573557642,24.772764573557627,19.972764573557622,24.872764573557642,19.872764573557635,22.872764573557642,-30.027235426442363,23.0,22.0,23.0,22.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,2.0,22.688109365314556,22.88829665294278,239.606044417026,0.07879306162942638,163.37406991958483,0.06462559383479392,1273.8121202435625,12.28923611111111,12.346719235720906,12.28923611111111,12.346719235720906,19.972764573557622,24.772764573557627,19.972764573557622,24.772764573557627,523.057023551682,603.8280442355546,46.16397345254645,74.06135474557802,32105713.86521187,2155044.599684297,37092901.221667394,3216226.8964330796 
 09/15,15.229166666666666,77.0,3.973958333333332,23.15090124217944,25.050901242179435,20.250901242179427,25.150901242179433,20.15090124217944,23.15090124217944,-29.749098757820576,24.0,23.0,24.0,23.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,2.0,23.031686293805194,23.260206193636346,270.5490594496219,0.08896849312321697,175.0592429741963,0.06924787721237217,1261.2229050881326,12.486180555555562,13.202375388576721,12.486180555555562,13.202375388576721,20.250901242179427,25.050901242179435,20.250901242179427,25.050901242179435,332.984773648301,402.98062484948326,491.00787398620287,297.9237511048922,21120160.135001037,16837814.43965604,25038257.82030859,10547405.750403427 
 09/16,14.611458333333331,79.32291666666667,3.6385416666666672,23.290996514576886,25.190996514576877,20.39099651457689,25.29099651457689,20.29099651457688,23.290996514576886,-29.60900348542312,24.0,23.0,24.0,23.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,13.0,2.0,22.414437672457918,23.178345759305056,238.24307976843357,0.07834485858923779,178.0991378899668,0.07045036310394442,652.5185390338776,12.542916666666663,13.617733644194708,12.542916666666663,13.617733644194708,20.39099651457689,25.190996514576877,20.39099651457689,25.190996514576877,0.0,273.1682105618525,90.5513478703644,0.0,0.0,3763130.901486858,17306662.21703672,0.0 
 09/17,16.410416666666666,80.82291666666667,2.9270833333333335,23.354772992911506,25.25477299291151,20.454772992911497,25.354772992911506,20.35477299291151,23.354772992911506,-29.54522700708851,24.0,22.5,24.0,22.5,0.0,1.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,14.0,4.0,22.74174623309857,23.41154763868366,165.91662136011297,0.05456072113698578,159.19644821646736,0.06297305935662383,735.5735515107704,12.544513888888893,13.806270248689096,12.544513888888893,13.806270248689096,20.454772992911497,25.25477299291151,20.454772992911497,25.25477299291151,0.0,364.67232415142684,0.0,125.69797881531947,0.0,0.0,22805868.47023201,5414785.124807159 
 09/18,14.723958333333334,85.82291666666667,2.854166666666666,23.525035321412545,25.425035321412533,20.62503532141253,25.525035321412545,20.52503532141255,23.525035321412545,-29.37496467858746,20.5,20.5,21.0,21.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.59903953457257,23.50312368628237,207.39319884581855,0.06820005370875061,153.344590782128,0.06065825039142586,1586.5333679995017,12.676527777777777,14.32918286561795,12.676527777777777,14.32918286561795,20.62503532141253,25.425035321412533,20.62503532141253,25.425035321412533,530.7941511139474,460.40072299768786,651.9334990641522,488.1574771705373,32199839.597445488,23732676.11883397,27817199.832643457,17839531.517987516 
 09/19,10.725,85.8125,3.2218750000000003,23.556768100880046,25.45676810088003,20.656768100880026,25.556768100880046,20.556768100880046,23.556768100880046,-29.343231899119957,24.0,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,6.0,22.68389338257556,22.53965843943089,201.46385470770804,0.06625022318910359,213.3407738650079,0.08439083513673208,2010.3405422186881,12.790347222222218,14.41626295916103,12.790347222222218,14.41626295916103,20.656768100880026,25.45676810088003,20.656768100880026,25.45676810088003,0.0,0.0,1817.1065850111993,1904.1395720019843,0.0,68645036.40660582,0.0,69676830.33505416 
 09/20,12.283333333333331,83.44791666666667,7.864583333333335,23.3174725536207,25.217472553620684,20.417472553620687,25.317472553620693,20.3174725536207,23.3174725536207,-29.582527446379313,23.0,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,2.0,22.481333866557108,22.971408873318584,555.1607892118724,0.18256141402876794,421.8008653989453,0.1668510273377788,1605.3891246114554,12.767986111111107,13.673843700662154,12.767986111111107,13.673843700662154,20.417472553620687,25.217472553620684,20.417472553620687,25.217472553620684,139.79326196158894,312.46177662382917,1454.5836093601954,755.2306683916281,8707733.123831375,49908269.1131771,19029401.8740341,25642418.023385674 
 09/21,8.016666666666664,72.97916666666667,9.179166666666665,23.226007209563225,25.126007209563227,20.326007209563212,25.22600720956322,20.226007209563225,23.226007209563225,-29.673992790436788,21.0,21.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,21.476822196666163,21.364656099381545,705.9755982916499,0.23215599155858538,325.8244742149189,0.12888581488122944,1874.2804931555193,12.75722222222222,13.406574960529722,12.75722222222222,13.406574960529722,20.326007209563212,25.126007209563227,20.326007209563212,25.126007209563227,0.0,0.0,1741.7129985115328,1746.5169433243757,0.0,63472316.38587045,0.0,63096458.2787836 
 09/22,8.326041666666667,68.5625,4.876041666666665,22.876385455150565,24.776385455150574,19.976385455150574,24.876385455150565,19.876385455150565,22.876385455150565,-30.023614544849426,22.5,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,21.927509528099055,22.07943684094231,359.441838188846,0.11820036918315556,220.71928572662182,0.0873095401118152,1710.7750279642717,12.576944444444448,12.330259968423777,12.576944444444448,12.330259968423777,19.976385455150574,24.776385455150574,19.976385455150574,24.776385455150574,333.6317633650475,345.85383551467,1095.6692843464557,803.3446986746713,21410904.634463593,39894987.3947758,21913846.789585788,29072175.668005694 
 09/23,9.882291666666665,79.97916666666667,5.297916666666667,22.60812633287045,24.508126332870464,19.70812633287046,24.608126332870455,19.60812633287045,22.60812633287045,-30.291873667129522,23.0,22.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,21.122781555919016,20.750658878470784,369.2002603255235,0.12140936985211594,292.17258622387715,0.11557419666572251,1778.476481268751,12.39284722222222,11.522957974739027,12.39284722222222,11.522957974739027,19.70812633287046,24.508126332870464,19.70812633287046,24.508126332870464,0.0,0.0,1631.6427084101063,1695.815575144232,0.0,57962364.46858512,0.0,60339771.67042666 
