Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 09/24,9.632291666666667,88.4375,6.1812499999999995,22.49890419129638,24.39890419129637,19.598904191296366,24.498904191296386,19.49890419129638,22.49890419129638,-30.401095808703616,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.54619967283648,20.16093334230534,366.64055775483445,0.12056762646915575,516.2684855703374,0.20421941789535605,442.30913967810665,12.30784722222222,11.202116379791219,12.30784722222222,11.202116379791219,19.598904191296366,24.39890419129637,19.598904191296366,24.39890419129637,0.0,0.0,4.725289118331265,35.84530950178974,0.0,316755.62932668044,0.0,2373335.111098399 
 09/25,10.092708333333334,90.07291666666667,2.9354166666666672,22.39248845720377,24.292488457203756,19.492488457203752,24.39248845720377,19.39248845720377,22.39248845720377,-30.507511542796234,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,5.0,21.059517854740402,20.7727393822781,207.48037175135525,0.06822872001445704,203.38256166521285,0.08045168263069845,1500.927631050063,12.210972222222216,10.879609770499648,12.210972222222216,10.879609770499648,19.492488457203752,24.292488457203756,19.492488457203752,24.292488457203756,121.92760260777384,0.0,1183.109782495104,1092.9727882415705,7740552.706685807,44394518.4516762,0.0,42203513.386989735 
 09/26,12.011458333333335,86.03125,7.434374999999999,22.339215765763015,24.239215765763003,19.439215765763002,24.339215765763015,19.33921576576302,22.339215765763015,-30.560784234236987,19.0,19.5,20.0,20.5,4.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,21.86191871447056,21.90522640296309,461.45066669623344,0.1517453823354073,504.322354407597,0.19949390777737686,1904.7997807432496,12.12694444444444,10.721604483066384,12.12694444444444,10.721604483066384,19.439215765763002,24.239215765763003,19.439215765763002,24.239215765763003,594.6325555069495,412.96263421980206,1074.962158180324,819.2101574194465,36474722.25009934,37965823.2347641,25546680.028949417,29060395.150301985 
 09/27,10.831249999999999,83.36458333333333,8.390625000000002,22.42141896677707,24.321418966777085,19.521418966777073,24.421418966777072,19.421418966777065,22.42141896677707,-30.478581033222913,22.0,22.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,5.0,21.413215208583495,20.841198200344127,586.0707694583336,0.19272598222423834,473.7086458769616,0.18738409687377733,2063.3122148218167,12.140555555555556,10.979366919786436,12.140555555555556,10.979366919786436,19.521418966777073,24.321418966777085,19.521418966777073,24.321418966777085,91.56112828956545,0.0,1721.596133277896,2132.6785205615647,5942142.755693846,61173154.8186218,0.0,75759194.13949867 
 09/28,10.287500000000001,83.69791666666667,9.526041666666666,22.414022933838325,24.31402293383832,19.514022933838337,24.41402293383832,19.41402293383833,22.414022933838325,-30.485977066161677,22.0,22.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,20.47953202286662,20.471281911232715,690.7955041771631,0.22716410542310259,658.3304711957558,0.26041462798537557,1694.4772868273715,12.106180555555548,10.950993535829154,12.106180555555548,10.950993535829154,19.514022933838337,24.31402293383832,19.514022933838337,24.31402293383832,0.0,0.0,1749.9499012954368,1360.1554902682194,0.0,62466217.21612735,0.0,48588486.36019938 
 09/29,9.34375,78.03125,4.328125000000001,22.371488138737345,24.27148813873733,19.471488138737325,24.371488138737345,19.371488138737337,22.371488138737345,-30.528511861262658,21.5,22.5,22.5,23.5,1.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,21.474008790898036,21.369082764183275,351.2422769509744,0.11550399090304252,276.9654714392626,0.10955874498508972,1835.1676107189908,11.988194444444444,10.819961495329984,11.988194444444444,10.819961495329984,19.471488138737325,24.27148813873733,19.471488138737325,24.27148813873733,395.46560218210965,228.86085425264687,1102.3314568528142,1215.728779010894,25267148.235698856,39378123.7472744,14747033.200397981,43702380.15530658 
 09/30,8.027083333333334,84.22916666666667,4.976041666666668,22.2788222818232,24.178822281823187,19.378822281823187,24.2788222818232,19.2788222818232,22.2788222818232,-30.6211777181768,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.69786007239914,20.74334280865222,417.5900970121854,0.13732208772017615,417.1095591630081,0.16499529557136358,454.8866307071246,11.900277777777776,10.535969196263984,11.900277777777776,10.535969196263984,19.378822281823187,24.178822281823187,19.378822281823187,24.178822281823187,0.0,0.0,26.188636878116295,27.436048767211016,0.0,1812222.9580124307,0.0,1892290.0141518817 
 10/01,11.678125000000001,91.625,7.990624999999999,22.109213033791878,24.00921303379189,19.209213033791894,24.109213033791878,19.109213033791878,22.109213033791878,-30.790786966208106,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.078176006125044,19.808213095120863,485.94722332635195,0.15980093327512523,549.4501032238983,0.2173450120996012,407.8587026755456,11.787847222222219,10.01710869034452,11.787847222222219,10.01710869034452,19.209213033791894,24.00921303379189,19.209213033791894,24.00921303379189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02,13.789583333333335,83.85416666666667,4.7593749999999995,22.21130610411684,24.111306104116824,19.311306104116856,24.21130610411684,19.21130610411684,22.21130610411684,-30.688693895883144,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,20.707064391635154,20.641272690865375,309.56716599142493,0.10179937174688387,236.94206739887014,0.09372675735894202,591.3718392863628,11.750486111111114,10.344103618942285,11.750486111111114,10.344103618942285,19.311306104116856,24.111306104116824,19.311306104116856,24.111306104116824,0.0,0.0,248.86697825478166,213.25229057969258,0.0,8543921.440747935,0.0,7295616.931482114 
 10/03,14.655208333333334,84.95833333333333,5.1499999999999995,22.437160768710147,24.337160768710135,19.537160768710137,24.437160768710147,19.43716076871015,22.437160768710147,-30.462839231289863,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,2.0,21.759837353411395,22.122490618093835,338.65615340351985,0.11136511698288319,251.8637531513015,0.09962930237873441,892.1864987709554,11.770138888888887,11.036116228487167,11.770138888888887,11.036116228487167,19.537160768710137,24.337160768710135,19.537160768710137,24.337160768710135,151.25342147887537,286.22720183160976,112.88625274407757,238.96948298375878,9544014.866939988,5048852.197287322,17836823.146786433,9306730.906380203 
 10/04,14.533333333333337,88.625,6.924999999999998,22.675061687884774,24.57506168788478,19.775061687884783,24.675061687884774,19.675061687884774,22.675061687884774,-30.224938312115217,23.5,23.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,6.0,21.190768097237306,21.477055108381595,451.9221802415856,0.1486119946853466,341.1517619519373,0.13494880316553387,1422.5352360564987,11.731319444444443,11.757642982789724,11.731319444444443,11.757642982789724,19.775061687884783,24.57506168788478,19.775061687884783,24.57506168788478,0.0,0.0,1619.511836796626,1083.548266959158,0.0,52089673.520333245,0.0,35484946.64879128 
 10/05,12.703125,73.76041666666667,6.553125000000001,22.860208985724494,24.760208985724486,19.960208985724478,24.860208985724487,19.860208985724494,22.860208985724494,-30.039791014275526,23.0,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,5.0,22.14031016219811,22.009770778436238,449.4176582326767,0.14778839711091835,199.26346519423498,0.0788222988757931,1406.3252330254506,11.832291666666665,12.315281052898454,11.832291666666665,12.315281052898454,19.960208985724478,24.760208985724486,19.960208985724478,24.760208985724486,368.21380090809265,152.82046024783082,807.5004665971574,626.8125491672449,23869092.305206977,29465890.573217966,10020520.695779838,22747995.761254184 
 10/06,11.052083333333334,88.61458333333333,4.26875,22.890386198996268,24.790386198996256,19.99038619899625,24.890386198996268,19.89038619899627,22.890386198996268,-30.009613801003738,21.5,22.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,21.13163395417494,21.40799410692642,302.69387762041623,0.09953913062679297,224.40650693605286,0.08876808772819654,2077.9064738860275,11.976249999999995,12.396808175652096,11.976249999999995,12.396808175652096,19.99038619899625,24.790386198996256,19.99038619899625,24.790386198996256,0.0,0.0,2258.9440106321376,1746.8818502729782,0.0,81228278.99255395,0.0,62922376.64154739 
 10/07,9.390625,72.97916666666667,4.185416666666666,22.80202432378033,24.70202432378034,19.90202432378035,24.80202432378033,19.802024323780334,22.80202432378033,-30.09797567621965,24.0,23.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,21.11040554844565,20.97087173986751,302.36344777140835,0.0994304706824229,183.35277994837762,0.07252853706378619,1608.7756126224933,12.042291666666666,12.121613207188341,12.042291666666666,12.121613207188341,19.90202432378035,24.70202432378034,19.90202432378035,24.70202432378034,0.0,0.0,1371.0698971686477,1543.273182749508,0.0,48520439.499131665,0.0,55134839.92841703 
 10/08,6.995833333333334,77.64583333333333,3.694791666666667,22.629498886107612,24.529498886107604,19.729498886107596,24.62949888610761,19.629498886107616,22.629498886107612,-30.270501113892408,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.82422336373175,20.730899260990643,314.1903439590259,0.1033196770772911,197.66616950982012,0.07819045942791818,475.94244070786453,11.967083333333333,11.59354056575068,11.967083333333333,11.59354056575068,19.729498886107596,24.529498886107604,19.729498886107596,24.529498886107604,0.0,0.0,30.50229297094265,51.14578609230988,0.0,2046561.0345207625,0.0,3418731.2257817346 
 10/09,8.534374999999999,84.3125,4.979166666666668,22.327395202636097,24.227395202636085,19.42739520263608,24.327395202636094,19.327395202636097,22.327395202636097,-30.57260479736392,21.5,22.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,20.288844832572064,20.585648132504385,342.80963628039524,0.11273096579980546,307.2444630067685,0.12153615248758969,2064.270917474664,11.809513888888889,10.669832452600538,11.809513888888889,10.669832452600538,19.42739520263608,24.227395202636085,19.42739520263608,24.227395202636085,0.0,0.0,2248.342923385117,1729.6335044351374,0.0,80641665.0377336,0.0,62276570.4615061 
 10/10,8.45208333333333,76.79166666666667,4.380208333333333,22.180684651692207,24.0806846516922,19.2806846516922,24.180684651692207,19.180684651692207,22.180684651692207,-30.719315348307788,21.5,22.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,6.0,20.13806969499926,20.547712132074555,314.46543743841704,0.10341013997662342,198.2658769511518,0.07842768464696474,2676.025381200087,11.752638888888894,10.23544929541376,11.752638888888894,10.23544929541376,19.2806846516922,24.0806846516922,19.2806846516922,24.0806846516922,0.0,0.0,3076.705745469328,2425.458371970581,0.0,109481702.62434906,0.0,86159939.81222875 
 10/11,8.025,77.22916666666667,6.989583333333333,22.064467773437087,33.87453538057263,19.145368713905977,33.97453538057264,19.04536871390597,26.52036871390597,-30.85463128609402,21.0,20.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,23.5,23.5,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.703962073500367,22.16764477944984,493.09057490750433,0.16214998311960577,221.43148165756023,0.08759126220508417,979.2496319257656,11.580763888888894,9.885026102997676,11.580763888888894,9.885026102997676,19.145368713905977,33.87453538057263,19.145368713905977,33.87453538057263,104.48967052015507,109.96740370981246,569.5656474413964,425.80250828369134,6484758.91439156,20579822.7693746,6728310.7893298,15488212.822456269 
 10/12,10.471874999999999,88.5625,6.223958333333333,21.942392968749683,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,21.083657491709676,21.088205129121025,450.40820054574215,0.14811413122046388,419.06183161194923,0.1657675525543856,1197.0350483212294,11.483541666666667,9.514687549064805,11.483541666666667,9.514687549064805,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1149.7281154420205,896.7729206425118,0.0,38223263.282205045,0.0,29890299.101759143 
 10/13,10.325,75.8125,11.741666666666669,21.99638703124973,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.722888995433703,21.81919365040631,1043.1523378857619,0.34303461186838297,784.6873688697308,0.31039740402396176,937.407337410583,11.35506944444444,9.689666705918514,11.35506944444444,9.689666705918514,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,93.55820744276961,59.1775512557154,570.3774316236031,443.4203516499345,5757158.599937025,20420440.304191932,3659174.696313634,15846423.88593788 
 10/14,9.105208333333332,78.46875,7.92083333333333,22.04187967708313,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.273227642318098,20.33479139134575,650.4272865697881,0.21388925058566757,415.9966881888453,0.16455507915512216,512.0170833745416,11.257291666666672,9.826733364734816,11.257291666666672,9.826733364734816,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,82.03066369565644,58.0819721770985,0.0,5263696.326407327,0.0,3730185.6546377433 
 10/15,8.321875,88.07291666666667,10.288541666666665,21.997607127083175,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.0,18.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.786573395781136,19.749501684171566,742.4065999121974,0.24413611569482588,795.6208397989326,0.31472233791232546,890.9306378010764,11.007361111111116,9.686803358454513,11.007361111111116,9.686803358454513,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,341.04076270319246,349.1814225154571,0.0,20743582.497551586,0.0,20965971.665049538 
 10/16,7.883333333333333,81.85416666666667,6.703124999999999,21.909581014166537,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.115275123674902,21.43896392928124,509.10293419335636,0.1674155548421904,314.6434058085032,0.12446293929376483,942.1811625473723,10.776041666666664,9.417359353430276,10.776041666666664,9.417359353430276,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,60.27385477845353,37.25176758479301,586.5795697737246,453.02044850586276,3898675.8623314444,22373556.19268949,2414101.862403401,17382454.273548935 
 10/17,8.031250000000002,78.89583333333333,7.081249999999998,21.806707259249894,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.420417393895317,21.846824313559818,536.4768374428457,0.1764173045727648,240.89514602114517,0.0952904697250837,939.831764890931,10.552500000000007,9.104720816077558,10.552500000000007,9.104720816077558,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,102.53212941458007,78.28175204638585,540.0673782953212,405.54219272991327,6501114.771154202,19731101.541009888,4958736.859097859,14694372.7058664 
 10/18,10.452083333333334,82.57291666666667,7.447916666666669,21.736665807399927,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.98695290495704,21.949518360694118,579.430016726341,0.1905422091038617,334.56589106604036,0.13234364178876293,992.233311876726,10.27361111111111,8.894609986195379,10.27361111111111,8.894609986195379,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,130.0789063996808,96.07030562271088,559.2829946045443,442.5236356601867,8366982.292291488,19854171.989832923,6233529.953090284,15946333.537574437 
 10/19,7.872916666666665,77.54166666666667,7.3354166666666645,21.833853479253275,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.215055114660412,22.395002889822692,546.2730535052023,0.17963873355555385,244.1989867584339,0.09659736420159372,938.2843754675787,10.128819444444446,9.199854655622971,10.128819444444446,9.199854655622971,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,91.0954681585033,92.17031855340763,537.4633467025295,403.69293410783445,5718444.515549682,19432898.639738463,5715753.2697779685,14882587.879091805 
 10/20,4.955208333333333,82.79166666666667,4.203124999999999,21.752756741735954,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.027333029113123,22.18595649407011,373.71116136347194,0.12289275356370842,225.9736341700659,0.08938799349514369,1000.3521547118904,10.035763888888887,8.942383724498372,10.035763888888887,8.942383724498372,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,153.8203304079974,115.40982223988489,536.7407010978797,409.621121127934,9065719.881952357,19966840.122672606,6869860.404661741,15169674.054205408 
 10/21,3.4562500000000003,79.70833333333333,1.9875000000000005,21.494998362138745,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.625065327330542,20.637591131738812,280.56577235775063,0.09226243121820427,220.19018384916214,0.08710024421163493,936.8143770627609,9.790555555555555,8.150156979598703,9.790555555555555,8.150156979598703,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,612.5437826630534,481.8412523533959,0.0,25236718.065560043,0.0,19981126.40979072 
 10/22,4.735416666666667,81.67708333333333,3.5104166666666665,21.187958325127667,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,16.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.067637384661513,20.090108605806194,372.7283071676643,0.12256954764704871,283.0232427327695,0.1119550069338246,1153.6687285017208,9.639166666666661,7.216792250345631,9.639166666666661,7.216792250345631,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,803.7858928859068,634.2738154149448,0.0,35904470.183421716,0.0,28331554.64783589 
 10/23,7.409375,77.72916666666667,6.945833333333333,21.015931764268807,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.205152472242347,20.344558452514708,549.2929686947258,0.18063181519597196,324.1395686664065,0.12821931975331988,893.9020077551771,9.517847222222228,6.704267133609836,9.517847222222228,6.704267133609836,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,624.5733914712308,456.0547853233993,0.0,24263979.55692117,0.0,17437647.148347147 
 10/24,5.411458333333333,75.88541666666667,4.126041666666667,21.06073577599837,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.77450873736105,20.82247042123939,365.5961801154349,0.12022418892397269,254.7888846810202,0.10078639151929385,868.0257305917231,9.435624999999995,6.8538303735545325,9.435624999999995,6.8538303735545325,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,574.8876330969455,454.04933379137634,0.0,22095457.01582035,0.0,17490515.12409304 
 10/25,11.254166666666668,77.57291666666667,9.058333333333335,20.96713705829869,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,20.61711359941538,20.810632684291363,700.7409188570296,0.23043459750817297,355.2704076678742,0.14053369104881056,1212.8142082401853,9.295625,6.560980965510293,9.295625,6.560980965510293,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1137.6033584731747,884.3542480159794,0.0,39059128.24955322,0.0,30416814.097288072 
 10/26,12.878124999999999,70.0,7.047916666666668,21.263304698722298,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.287585547247428,22.680676082660288,513.0168102764989,0.16870261035107503,258.45305361479035,0.10223582038748853,844.4463091431766,9.33180555555555,7.483784772408231,9.33180555555555,7.483784772408231,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,58.91832577907414,84.66530253621477,447.20874836277955,346.2255351323156,3711892.4648989583,16212609.496484853,5231065.418505931,12506328.057660576 
 10/27,8.064583333333331,78.90625,5.325,21.6198065193945,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.961099666228034,22.061904798951673,413.8590262435281,0.13609514668146466,229.04603118577884,0.09060333618529291,861.787810262255,9.361527777777779,8.567444484593258,9.361527777777779,8.567444484593258,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,39.93390389217558,36.51854667288674,542.21811690475,402.43756438504005,2572581.6699318616,19506662.663092904,2339421.2270264877,14746938.450160692 
 10/28,3.8031249999999996,82.75,5.3625,21.600010059265603,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.337351778032026,20.412174788722304,453.4542861115398,0.149115818837729,258.76342601553745,0.10235859385281305,594.3682756610916,9.271805555555547,8.483122254341273,9.271805555555547,8.483122254341273,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,138.83491589985437,91.52467047244579,0.0,9286754.142668972,0.0,6119285.602059309 
 10/29,5.077083333333333,76.70833333333333,4.771874999999999,21.29799528699581,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.5,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.682197873265803,19.67326129388494,399.14184036311195,0.1312554852409165,294.08616724496085,0.11633114854859716,997.2844273086326,9.05590277777778,7.550247803473014,9.05590277777778,7.550247803473014,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,410.02140137997986,359.1079381080687,0.0,27008135.18924809,0.0,23588960.83879762 
 10/30,10.186458333333334,69.23958333333333,10.142708333333333,21.127849094179982,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.422770518388756,21.662035341293286,763.9382528556338,0.2512166752086035,352.3244293628321,0.13936835558595853,1015.5525256568759,8.909791666666669,7.043531576111746,8.909791666666669,7.043531576111746,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,84.01650705942755,72.82604262602044,626.1288152468838,476.8094758999502,5349468.860356231,24101276.020827126,4648846.998222672,18327604.85964581 
 10/31,8.747916666666665,75.71875,4.761458333333331,21.327679014927334,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,20.910760798867784,21.265528638328743,370.10765957873986,0.12170776284739755,220.08607703081248,0.08705906286038739,1239.3698010794253,8.984722222222219,7.672741927556065,8.984722222222219,7.672741927556065,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1114.9228054999976,856.1838072091878,0.0,40855085.01489941,0.0,30914716.87143432 
 11/01,7.458333333333333,80.73958333333333,4.308333333333333,21.401891909858534,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,20.78568895162784,20.74581076961508,332.51289538685677,0.1093449421217268,265.178693368736,0.10489626988985797,1256.7834252264265,8.888125,7.8890268753781845,8.888125,7.8890268753781845,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1099.4198150235623,880.0946571482683,0.0,40532518.05933478,0.0,32739619.474086687 
 11/02,9.367708333333335,84.65625,8.528125,21.374737486220145,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.935755691939878,20.622309440696224,546.3466655143123,0.17966294043891773,622.913428278288,0.246404770536514,861.3207344186368,8.67618055555556,7.8003881669692134,8.67618055555556,7.8003881669692134,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,588.9533509767784,475.06127434513763,0.0,21495528.889359497,0.0,17644613.992459975 
 11/03,7.343750000000001,80.45833333333333,3.6333333333333333,21.47629129105945,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,2.0,21.6714623998015,21.21452835572789,302.69737961263075,0.09954028223667429,228.83857935121517,0.09052127482753035,1090.0007181410087,8.500763888888885,8.116560533575374,8.500763888888885,8.116560533575374,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,63.46226751373515,24.471185004880123,543.8956452538773,883.4038290020709,4064564.0676646978,20111716.92186452,1592062.1471790734,33092882.037338074 
 11/04,5.555208333333332,79.0,2.9322916666666674,21.42892600159755,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.667617079491208,20.353840083326077,295.5250723675004,0.09718171048959784,241.7534585128023,0.09562999088958958,937.7831211368597,8.260902777777774,7.963248426860301,8.260902777777774,7.963248426860301,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,588.1294547362698,514.5372353426051,0.0,23484718.708029803,0.0,21892145.82666667 
 11/05,4.283333333333334,78.76041666666667,5.3677083333333355,21.27770512419473,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,16.5,17.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.103987951684484,20.123927908561395,423.46884737293203,0.13925528076881277,224.02928697210888,0.08861887148973092,1114.7119232199761,8.02479166666666,7.498515408154904,8.02479166666666,7.498515408154904,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,769.2035010294038,586.8154427742114,0.0,34352160.40741121,0.0,26198344.38281977 
 11/06,4.9572916666666655,75.86458333333333,3.521875,21.062420609772452,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,20.921935698023844,21.475029238989,335.5923908216991,0.11035761638115722,213.95769869328691,0.08463487100728719,1115.332245338272,7.79798611111111,6.842145659857258,7.79798611111111,6.842145659857258,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,2.5637256859869315,3.1305719314095772,1105.718346950384,442.4388421293115,168750.93966721336,42880812.52542416,205531.66249258566,17601750.90994909 
 11/07,6.313541666666667,82.29166666666667,2.7812500000000004,20.936839873234625,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.62412922937776,21.99772219469031,281.0722522060609,0.09242898418642788,237.51929787611547,0.09395509140479079,967.8726535445021,7.647569444444447,6.467466527885808,7.647569444444447,6.467466527885808,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,128.135370440133,82.5073073194703,524.697239556466,410.6942235825897,7888846.229458519,19973866.226022165,5140707.047505161,15290096.975770049 
 11/08,2.7093749999999996,85.89583333333333,2.6447916666666673,20.924653148587687,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.689238523889696,20.861824417536546,349.46135341919535,0.11491834450193368,241.2436806175414,0.09542833894310072,878.0893757738444,7.625694444444442,6.437723222308647,7.625694444444442,6.437723222308647,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,579.9650373888801,445.83445967970584,0.0,22957319.049574453,0.0,17389934.469131533 
 11/09,5.977083333333334,73.84375,5.611458333333331,20.682494393870144,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.59779219189208,21.721789346667787,421.07562396631505,0.13846828309590617,276.260014069956,0.10927968845280765,1013.5310268239895,7.432222222222218,5.688928577846919,7.432222222222218,5.688928577846919,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,116.86638513191811,73.88156074177927,570.4939618699447,437.63768753489165,7141047.191243983,22945350.006695762,4558327.093979721,17396635.026397683 
 11/10,7.535416666666666,86.07291666666667,4.914583333333332,20.693679629679455,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,2.0,21.994555432251513,21.600119101804697,356.7029624002217,0.11729970572396163,317.3776035377888,0.12554450108630513,1068.5453626680724,7.3474999999999975,5.739476195610866,7.3474999999999975,5.739476195610866,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,44.88535505183833,21.859163006694473,553.4861316339166,896.0747269794284,2902768.688662326,20181993.388194222,1420660.9742705985,32506494.055632647 
 11/11,8.06875,73.65625,5.931249999999999,20.808878078743568,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.278929244075485,19.981139617176446,497.8645149167885,0.16371986567528965,359.72074573510974,0.1422941034600472,607.38666833356,7.33027777777778,6.094914289822026,7.33027777777778,6.094914289822026,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,111.37050470836151,149.03516612967636,0.0,7412093.219124697,0.0,9816528.448862383 
 11/12,4.128125,92.5,0.775,20.94251600466152,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.721788377547938,19.6759474359957,234.41852690291725,0.07708717650375106,204.96652882533346,0.08107824973763282,1091.5232297497694,7.254791666666667,6.500931431857622,7.254791666666667,6.500931431857622,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,451.11849232645335,419.92652676782427,0.0,30224723.76364281,0.0,27974228.014961757 
 11/13,8.311458333333333,91.01041666666667,2.426041666666667,20.79216670997921,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.650145960111804,20.56644780767714,246.90900371880545,0.08119459754953363,197.5424507475674,0.0781415202144737,807.8502074139052,7.046666666666663,6.026995145486097,7.046666666666663,6.026995145486097,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,449.5736741063554,416.4928361148396,0.0,17939247.571778364,0.0,16588080.565383632 
 11/14,9.076041666666667,79.73958333333333,3.432291666666666,20.933512534650053,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,20.847103873085132,21.150042565423202,286.97493431997657,0.09437004705365337,184.77820036614003,0.0730923881143689,1080.4805108526136,7.017916666666668,6.474512783055547,7.017916666666668,6.474512783055547,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1142.505539793162,442.6663586157005,0.0,41914641.88146987,0.0,16142817.785287712 
 11/15,7.300000000000001,78.07291666666667,3.3000000000000003,21.105318881886713,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.599981646936104,20.78318600544325,267.13379642534045,0.0878454036343535,284.7979799296071,0.11265703660905262,855.383354646548,7.042777777777778,6.99669355977777,7.042777777777778,6.99669355977777,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,587.8039247415824,452.29071513467875,0.0,21896623.56770601,0.0,16729801.907400722 
 11/16,8.219791666666666,75.5,7.442708333333331,21.12877932425935,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.86453988894287,20.7116382017879,438.8125660350915,0.14430097389025975,531.1814453634665,0.2101185112027564,873.3023812431167,7.024444444444442,7.058188181155544,7.024444444444442,7.058188181155544,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,596.6481263618867,476.0555604070337,0.0,22210700.290691085,0.0,17962794.216065034 
 11/17,8.428125,72.61458333333333,8.827083333333333,21.20420340732416,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.993484743473605,20.672880852131176,479.64329390024295,0.15772792255042725,660.0238464031602,0.26108447344137414,875.3791524515887,7.029930555555553,7.290300544924436,7.029930555555553,7.290300544924436,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,590.5263288523892,483.5298211759955,0.0,21899772.48086385,0.0,18453628.8317203 
 11/18,8.929166666666664,90.66666666666667,4.908333333333332,21.278725225859333,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.042176605850436,19.893474313899905,268.4865890496237,0.08829026166319139,338.7142903556223,0.13398461680814652,727.1688761403828,6.963194444444441,7.515990435939554,6.963194444444441,7.515990435939554,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,215.81226721912893,260.2029537908053,0.0,12538564.548476828,0.0,15030346.830879606 
 11/19,8.558333333333334,90.72916666666667,1.6843750000000004,21.37106481610412,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.83008680944739,19.794007785980742,195.97227308162218,0.06444434833915985,179.42106956834377,0.0709732772956897,851.6464352478779,6.996805555555557,7.796959015418309,6.996805555555557,7.796959015418309,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,330.88010327850316,315.44886914189425,0.0,19663725.69299973,0.0,18653241.34153349 
 11/20,7.798958333333334,87.01041666666667,1.8750000000000002,21.423008102883298,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.670293751269252,20.517565577397175,200.8915591992721,0.06606202712177921,204.31434813220744,0.08082026776655502,475.35485319307253,7.1164583333333296,7.951733879001314,7.1164583333333296,7.951733879001314,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,48.23170768328256,47.31995570334385,0.0,2956584.9846414234,0.0,2871326.7585357754 
 11/21,6.136458333333333,84.34375,2.7927083333333336,21.414401013556652,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,21.019557878604804,20.85027335298116,277.3415217308555,0.09120215505124957,241.8280579648042,0.09565950006376726,451.1500167719208,7.260416666666665,7.9218037698677195,7.260416666666665,7.9218037698677195,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,25.3430559416486,32.90415900923759,0.0,1620807.6475039378,0.0,2090872.1853948943 
 11/22,4.557291666666665,68.25,4.723958333333332,21.301173415011984,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.741088573270947,20.632626247597788,405.7966191055492,0.13344387073368996,282.3657840681301,0.11169493716482715,907.3374564749361,7.311041666666665,7.572026349227511,7.311041666666665,7.572026349227511,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,586.6611506159539,472.81339074279464,0.0,23554947.318924483,0.0,19301623.643833295 
 11/23,4.789583333333335,77.13541666666667,6.352083333333334,21.103874148676265,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.542325950295538,20.5681264834243,496.1956557726758,0.16317107099979292,250.45164471951145,0.09907071712705724,503.1947242659596,7.214513888888889,6.9688710793820094,7.214513888888889,6.9688710793820094,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,68.06886524490405,54.89706147696487,0.0,4404114.372536429,0.0,3547991.2375558345 
 11/24,2.565625,86.70833333333333,3.2458333333333336,20.958756350190995,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.073467190414892,20.012050408634416,331.0896599609461,0.10887691938507255,233.47978896638227,0.09235718996167347,1051.7050476907136,7.194444444444447,6.532596863505604,7.194444444444447,6.532596863505604,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,685.8165049933991,563.8360689265966,0.0,29871699.798556942,0.0,25218190.14181243 
 11/25,1.8531250000000001,76.48958333333333,3.955208333333333,20.702016798902797,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.92157500249691,19.849880059777615,368.930461069803,0.12132064792761156,237.91231141510855,0.09411055507999361,987.2433706355473,6.908819444444446,5.747327490804484,6.908819444444446,5.747327490804484,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,381.8564088361238,339.46819641196043,0.0,26129445.08552233,0.0,23075851.865439557 
 11/26,6.088541666666668,74.11458333333333,6.983333333333332,20.44273375162224,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.60607621335203,19.605998385412022,519.029851371845,0.17067996413093742,240.40356112884893,0.09509601435281749,1165.6209209514936,6.539374999999997,4.9616119926435855,6.539374999999997,4.9616119926435855,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,553.5134291791435,444.19643806270125,0.0,36327667.36002077,0.0,29102296.444753405 
 11/27,6.913541666666666,78.10416666666667,6.380208333333335,20.508072938797785,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.32313262172216,20.35066656605382,515.2933076912201,0.16945122335678522,254.04466697698805,0.1004920026294956,541.0859216808457,6.46972222222222,5.180539594114872,6.46972222222222,5.180539594114872,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,103.65221850219616,81.10952927282027,0.0,6463045.61198516,0.0,5040543.80753331 
 11/28,4.794791666666667,84.97916666666667,1.3416666666666668,20.622448455204893,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.65635274918434,20.545614590009638,247.21286825876547,0.08129452164569873,203.68605862492382,0.08057173638989068,494.593117271754,6.573333333333333,5.529848341958566,6.573333333333333,5.529848341958566,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,56.413401634493816,56.77017519673891,0.0,3617958.8156148316,0.0,3641364.9733505687 
 11/29,2.295833333333333,86.29166666666667,0.36874999999999997,20.579433764163912,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.370817740626006,20.218036297190576,256.16207475923886,0.08423741643385775,225.68855644541904,0.08927522580040821,572.2371804017662,6.56701388888889,5.389295340233516,6.56701388888889,5.389295340233516,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,97.23446048293404,107.89551615483447,0.0,6541718.481622341,0.0,7257539.711533386 
 11/30,3.8854166666666674,82.625,1.1958333333333333,20.37936029258113,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.36747281336419,20.213978533006593,261.05121438320697,0.08584518171642179,219.48413417630078,0.08682095338287622,567.5239159895275,6.304305555555556,4.773102938853483,6.304305555555556,4.773102938853483,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,100.64918351608543,105.42095091446343,0.0,6582000.573082862,0.0,6874599.9461561395 
 12/01,8.995833333333334,92.77083333333333,6.739583333333333,20.31573771323157,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.720042840673774,20.47843816020233,452.5227582541979,0.1488094912905603,462.75333606203986,0.18305052421575432,494.281610244084,6.14097222222222,4.58931568441612,6.14097222222222,4.58931568441612,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,59.098909249929044,67.66485644573119,0.0,3508007.196844563,0.0,3953927.331774142 
