Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 12/02,9.469791666666667,84.67708333333333,5.865625000000001,20.595475587251922,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.03317970164957,19.96999934211965,418.97351673409463,0.13777701729289607,344.01320475694047,0.13608069906914105,790.3831144483574,6.190694444444444,5.458952547532892,6.190694444444444,5.458952547532892,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,286.43158548153116,286.69219235090674,0.0,16557905.958409507,0.0,16468893.162698222 
 12/03,11.065625000000002,69.5625,10.248958333333333,20.85977968855153,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.85771309432697,19.812940917067305,881.5869806007817,0.2899047787512384,530.1741178192393,0.2097200444156837,780.0754587599466,6.193194444444447,6.258412038026311,6.193194444444447,6.258412038026311,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,301.3585779188095,249.76853504999153,0.0,17598887.044374764,0.0,14538556.674737448 
 12/04,5.571875000000001,86.625,1.6052083333333333,21.176951875841237,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.761310795689706,20.700675094451586,258.8055997004426,0.08510672431846465,209.5086195399049,0.08287495658239202,495.72859607599275,6.317569444444445,7.222979630421055,6.317569444444445,7.222979630421055,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,57.852106637063855,58.47120632096647,0.0,3694601.043724499,0.0,3737461.9187700134 
 12/05,6.171874999999999,94.28125,2.804166666666667,21.07937139650633,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.740935745127484,20.557048577935348,270.4954534753425,0.08895086510867596,247.53015430587683,0.09791506829639074,483.2564698637939,6.3165972222222235,6.900467037670179,6.3165972222222235,6.900467037670179,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,51.50867339348567,52.335944085898426,0.0,3244459.6609206875,0.0,3265813.4591743476 
 12/06,4.036458333333334,81.35416666666667,2.834375000000001,21.030136179705064,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.65041379979912,20.455962688513985,277.47069403794853,0.09124463261719894,278.7667380345298,0.11027126884784966,501.93836360809104,6.381805555555558,6.754956963469474,6.381805555555558,6.754956963469474,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,51.82057913411967,68.14315858106238,0.0,3382087.4464392937,0.0,4461993.303359869 
 12/07,2.1385416666666672,73.29166666666667,3.3989583333333333,20.855808943764035,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.25044095426427,19.975419744638508,286.21354060088873,0.09411966713365462,328.0301505633297,0.12975831039960375,623.9222251139087,6.351944444444444,6.2185489041089115,6.351944444444444,6.2185489041089115,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,121.17249782742981,147.28472858983275,0.0,8258169.331908291,0.0,9976065.323589133 
 12/08,1.9645833333333333,76.46875,3.3645833333333335,20.58905653001125,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.900136285420324,19.70794566881462,318.7261053503938,0.10481123597229298,278.2010115613124,0.11004748542066485,707.3396837301794,6.212916666666668,5.404422456620465,6.212916666666668,5.404422456620465,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,183.75738350006193,191.02742261740522,0.0,12489301.737858873,0.0,12863340.349303242 
 12/09,2.248958333333333,87.07291666666667,4.444791666666666,20.36102517192565,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.573878065143422,19.529088447353356,412.8193121866323,0.13575324272841005,251.07840060394184,0.09931864185122374,1284.0469454675474,6.188541666666668,4.716037965296369,6.188541666666668,4.716037965296369,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,589.1943441859754,511.52604376881936,0.0,40038155.56394016,0.0,34592917.17481705 
 12/10,1.0260416666666667,86.94791666666667,1.9145833333333337,20.197598002123854,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.59655179134791,19.51759019425489,304.30204702532427,0.10006796783263126,262.64283548571046,0.10389316504187424,1252.2123839276242,6.065833333333331,4.2249137055704304,6.065833333333331,4.2249137055704304,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,540.2106263503433,499.32251848429354,0.0,37459216.71572427,0.0,34275076.74022828 
 12/11,2.6218749999999997,88.5625,3.2531250000000003,19.985676839199094,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.061067299745243,19.94213263976414,426.9858864592039,0.1404118387269059,360.74287096460506,0.1426984237414858,718.346464532622,5.848541666666667,3.5795142977896766,5.848541666666667,3.5795142977896766,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,200.99225670061074,196.25771764703222,0.0,13486656.125711005,0.0,13071705.83980238 
 12/12,7.932291666666668,82.57291666666667,7.644791666666667,19.916726888025924,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.17370407452485,20.104758195724106,663.609197307872,0.21822404567694553,452.0338088336612,0.17881021966128494,553.6862173078504,5.663750000000004,3.3798614382317425,5.663750000000004,3.3798614382317425,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,107.59494581599215,97.71942078082235,0.0,6610226.140866141,0.0,5981138.009114743 
 12/13,6.229166666666665,72.45833333333333,3.870833333333334,20.207064322920743,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.63316379404988,20.560420043813757,362.6101071843339,0.1192422361144655,220.2599707827188,0.08712784970634552,882.9202691938231,5.78916666666667,4.282639150585395,5.78916666666667,4.282639150585395,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,568.4188934825603,453.3149048225969,0.0,22651358.793760426,0.0,18297592.86993802 
 12/14,8.355208333333332,78.85416666666667,4.776041666666667,20.341488697919942,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.83025485058005,20.69785653073043,378.84379858328435,0.1245805916220768,272.0936378866796,0.10763160234516572,466.15332967109566,5.722569444444446,4.67944465380165,5.722569444444446,4.67944465380165,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,38.272847971443476,39.772907240313295,0.0,2459857.808121216,0.0,2538671.5444736034 
 12/15,9.353125,75.63541666666667,3.8510416666666667,20.57913757291927,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.993031178945326,20.912346783772005,314.17287607550236,0.10331393286484288,181.32288609451285,0.07172557551797798,816.4338937162152,5.696875000000002,5.406472389707985,5.696875000000002,5.406472389707985,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,496.2360947983993,406.0970895482506,0.0,19303141.746953204,0.0,15964520.792975252 
 12/16,8.445833333333331,78.11458333333333,5.034375,20.843160058335425,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,17.5,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.972285348526377,19.920834314818183,406.6305366272438,0.13371809968663903,220.0548924046983,0.0870467272126182,843.6844039107159,5.767222222222227,6.208094578433052,5.767222222222227,6.208094578433052,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,316.92205227692307,269.1572551566164,0.0,20375119.183324404,0.0,17256665.79905129 
 12/17,5.7,94.44791666666667,1.8177083333333337,20.992746536251676,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.70208387097631,19.666246379430234,224.5439042934078,0.07383996398149836,220.6845945811987,0.087295817396363,1156.2431954724461,5.77451388888889,6.6539756627464435,5.77451388888889,6.6539756627464435,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,529.6807040931586,490.99147259834655,0.0,33561401.917470165,0.0,30892104.140031405 
 12/18,5.892708333333334,77.82291666666667,4.197916666666665,20.934430562334672,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.46598058834017,20.390566163793224,350.4578167783235,0.11524602571322475,210.45127410789857,0.08324784079386852,948.6740107534182,5.684027777777782,6.464013863530485,5.684027777777782,6.464013863530485,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,620.8822510774002,505.4300604020097,0.0,25523645.051544793,0.0,21004260.248978093 
 12/19,4.794791666666667,72.5625,5.680208333333332,20.89707908528441,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.286142664076934,20.2692152133079,437.4021682348874,0.14383717273255583,278.0883775654331,0.11000293098878183,968.4120989868362,5.583541666666665,6.352461090824391,5.583541666666665,6.352461090824391,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,632.8238790000185,505.4939217382496,0.0,26687567.923875432,0.0,21493716.69847232 
 12/20,6.762499999999998,76.79166666666667,6.559374999999998,20.79396483072752,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.387064589900955,20.348721380060145,525.0548053862401,0.172661235405315,350.2135384632397,0.13853335418106125,515.1638109762873,5.456805555555558,6.035718872659515,5.456805555555558,6.035718872659515,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,76.63612270850827,65.48362598248374,0.0,4910459.432614189,0.0,4188895.2709848927 
 12/21,8.40625,74.78125,7.015625,20.836601291665342,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.461480666164228,20.304544338608206,600.9867218924019,0.1976310068961268,350.9877389194399,0.1388396032954632,886.3711968112216,5.421041666666667,6.174408431460943,5.421041666666667,6.174408431460943,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,586.0442563649416,488.8726528327514,0.0,22085559.553019054,0.0,19066928.934794996 
 12/22,3.548958333333333,83.32291666666667,3.485416666666667,20.985422699998956,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.31690384404612,20.176942277619403,339.8651799745679,0.11176269837677495,309.48914931461724,0.12242407910708902,963.2774355679336,5.497361111111115,6.632026745168758,5.497361111111115,6.632026745168758,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,596.1785660699468,504.5205465552579,0.0,25167203.909031976,0.0,22306123.84072579 
 12/23,4.316666666666666,85.75,4.489583333333332,20.790335295415833,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.5,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.659337979427484,19.592832524902544,400.16855857789596,0.1315931155864713,323.09418315592706,0.12780579844339426,1116.4189445807676,5.464305555555556,6.018538062801668,5.464305555555556,6.018538062801668,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,474.064052669032,443.06101374183476,0.0,31525659.84117795,0.0,29237892.19518637 
 12/24,4.421875,83.80208333333333,2.6927083333333335,20.675057038415982,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.676160785440782,19.61162852350314,331.19903798549,0.10891288771571193,248.1619822682623,0.09816499937352365,1034.2072671536885,5.448055555555556,5.674830450241334,5.448055555555556,5.674830450241334,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,415.8684807357429,381.93731934277463,0.0,27826059.538142975,0.0,25407595.667250723 
 12/25,3.191666666666666,78.48958333333333,5.372916666666668,20.592866203649454,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.915192765389673,19.70254901268033,394.17611999427214,0.129622536823407,454.23923202473725,0.17968261503865698,718.5747940626699,5.509166666666669,5.427781026859734,5.509166666666669,5.427781026859734,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,180.3694274856601,209.13502122957019,0.0,12221931.9247404,0.0,14134688.930895016 
 12/26,0.4010416666666666,76.40625,6.089583333333333,20.44773593166957,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.7556204660788,19.64651575379625,528.9290685516313,0.1739352644353506,365.6606250743757,0.1446437310955467,855.8151521438923,5.555486111111109,4.983891488154455,5.555486111111109,4.983891488154455,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,282.3633453250215,268.29157879755286,0.0,19560186.139608793,0.0,18386803.04648975 
 12/27,-1.9500000000000002,84.84375,6.108333333333334,20.15100827658565,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.317766963420517,19.321812114287226,536.1486790008003,0.17630939156743478,298.33986489149584,0.1180137762540604,1181.4808824928073,5.368263888888889,4.075029857190231,5.368263888888889,4.075029857190231,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,512.0617645170025,408.87869581195224,0.0,36308350.499168254,0.0,28910769.090064403 
 12/28,-3.8177083333333326,83.46875,5.558333333333334,19.756469381685196,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,0.0,19.366561087493398,19.80209398250839,511.23795667771543,0.16811764463545756,302.82838575758194,0.11978929256796177,1487.4983094090364,5.072916666666669,2.8733572190855194,5.072916666666669,2.8733572190855194,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,1011.0869405633276,404.8594418270579,0.0,63091332.74154906,0.0,29070757.34057721 
 12/29,-3.446875,81.4375,5.720833333333334,19.31626899493148,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.0,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,0.0,19.36501049228275,19.85200175943569,558.0225950650904,0.1835025023285756,316.4921363536059,0.12519423838778007,1425.8022730416562,4.7849999999999975,1.536602441935081,4.7849999999999975,1.536602441935081,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,991.3497140447608,358.1612957367243,0.0,61092990.72137256,0.0,25661871.811353274 
 12/30,-4.453124999999999,80.38541666666667,2.0031250000000003,18.98710842511185,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.31066525790412,19.303104714733987,350.3670202004436,0.11521616778383058,317.62055886537615,0.12564060649843317,2398.624784504958,4.594236111111113,0.5463652868813985,4.594236111111113,0.5463652868813985,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,1202.798122833769,1034.9252936142016,0.0,92232906.41721198,0.0,78321028.25602156 
 12/31,2.198958333333333,95.83333333333333,2.2895833333333337,18.65108257342281,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.424760770668275,19.386917930260296,284.567583715931,0.0935784037335956,254.28398037017078,0.10058666740802912,1643.773906453972,4.314166666666666,-0.4724911038282138,4.314166666666666,-0.4724911038282138,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,823.4846454218626,739.37376525442,0.0,55693915.63750773,0.0,49595259.730869226 
