Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 01/01,5.2,90.70833333333333,5.704166666666667,20.499543854066662,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.5699455496128,19.55627262926994,547.2294591891921,0.17995324203210206,355.3393454063586,0.14056096062891815,1249.9956173086284,5.2309722222222215,5.259710186666665,5.2309722222222215,5.259710186666665,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,606.84109258047,518.711476641614,0.0,38115094.55692714,0.0,32464679.54832847 
 01/02,10.608333333333333,90.21875,6.9750000000000005,20.531845590786677,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.524238310286673,20.54860257616945,556.9393519133571,0.18314628408449143,272.8990799894747,0.10795020966282819,494.7061987863399,5.392499999999999,5.247768149333329,5.392499999999999,5.247768149333329,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,59.39130206178584,47.7950693866899,0.0,3178176.5782977,0.0,2545552.8728939667 
 01/03,6.620833333333334,85.80208333333333,3.894791666666666,20.878997826796002,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.893008179397594,20.806435655244627,344.1454901255698,0.11317025360912113,259.23856298870993,0.102546542950606,480.8762568390061,5.783472222222226,6.322381186133331,5.783472222222226,6.322381186133331,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,36.191269235631964,34.77465920526196,0.0,2299723.807359191,0.0,2203713.5377095295 
 01/04,4.010416666666667,81.40625,4.039583333333332,20.908635240603477,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.31306100705334,20.25573826177879,367.93657513191204,0.12099381428638434,257.2800208117936,0.10177180586230304,1023.8392080751528,6.006249999999998,6.39123828224,6.006249999999998,6.39123828224,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,682.1761581553257,550.3123868911149,0.0,27964502.58565699,0.0,23042113.944785614 
 01/05,6.297916666666666,76.71875,7.517708333333335,20.756190484149446,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.51112659832354,20.503671253291678,608.2611618561385,0.2000231643968978,359.32342247752257,0.14213693499703112,973.2080628046778,6.018055555555558,5.917990625791998,6.018055555555558,5.917990625791998,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,666.0981332462965,525.5500559907463,0.0,26176327.95228306,0.0,20721008.770384688 
 01/06,6.282291666666667,70.82291666666667,6.687499999999999,20.776008637319553,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.891728920529204,21.01637437651331,537.9535919253657,0.17690292674158714,284.00607585380794,0.11234378450494632,958.2963552685706,6.146527777777778,5.989392500633602,6.146527777777778,5.989392500633602,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,642.2293466208722,496.427773795326,0.0,25728535.854932383,0.0,19845739.801260054 
 01/07,6.735416666666667,78.79166666666667,5.507291666666667,20.793475920272307,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,15.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.424600505407845,20.47571716660949,433.7277228847937,0.1426288526351713,239.07241950903568,0.0945694570007176,1090.741363711984,6.378680555555557,6.041930667173546,6.378680555555557,6.041930667173546,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,753.2047106070545,580.086276473087,0.0,32369436.260144554,0.0,24806550.790965185 
 01/08,6.673958333333335,86.21875,6.785416666666666,20.839865371634527,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.746837032286404,19.738161090710296,591.3038466578976,0.19444684938892118,364.2321883696336,0.14407868689762218,1103.9231920906382,6.319097222222222,6.184377867072169,6.319097222222222,6.184377867072169,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,517.9747904011238,427.21024262442916,0.0,31972745.168455303,0.0,26354907.458838563 
 01/09,7.411458333333335,82.01041666666667,6.780208333333337,20.8732243285576,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.348808385205142,20.33816630963979,573.690362439645,0.18865475699453124,353.9240733951907,0.14000112396570402,1009.091142579544,6.270555555555556,6.2845856269910705,6.270555555555556,6.2845856269910705,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,694.2878243013312,549.2418180422108,0.0,27865140.52093773,0.0,22260842.642519306 
 01/10,8.177083333333334,75.11458333333333,6.5125,20.94290029617943,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.452923810375136,20.555220344413016,530.0143240314495,0.17429214442188443,283.4983409179476,0.11214294068831863,905.3779940453096,6.445763888888887,6.498085168259525,6.445763888888887,6.498085168259525,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,621.6739376609341,459.3656594988907,0.0,23899734.69318801,0.0,17269724.729538415 
 01/11,5.220833333333332,84.60416666666667,4.082291666666666,21.056777789026878,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.381056144682514,20.355020620036075,353.8008758961292,0.11634537136513005,228.34449045784373,0.09032582895195766,941.6101992276705,6.783263888888885,6.84596813460762,6.783263888888885,6.84596813460762,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,624.2501694607383,491.0910468410518,0.0,24534756.186850276,0.0,19635010.96086955 
 01/12,3.3927083333333337,87.41666666666667,2.223958333333334,20.95522223122151,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.83749862070019,20.67480341263959,279.819824357286,0.09201713053342413,244.90140383807451,0.09687521809183358,1000.4535407271563,6.938819444444447,6.524274507686099,6.938819444444447,6.524274507686099,19.10000000000001,33.93333333333333,19.10000000000001,34.45624999999999,32.98273839682696,0.0,633.7374420284478,514.5711459660597,2090845.8444876056,25922640.951005984,0.0,21139561.369399562 
 01/13,1.1354166666666665,82.63541666666667,2.396875,20.751238982893856,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.299655756252196,21.33594332405114,293.1626250147307,0.09640483334396509,277.1412248716448,0.10962826746158666,1106.4501880330533,6.980833333333333,5.899836272815545,6.980833333333333,5.899836272815545,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,120.6502196750052,52.11177782305322,624.921865125962,496.6503945325646,7301290.243427038,26531674.755849052,3233408.2176002446,21002835.826609217 
 01/14,1.7916666666666667,79.38541666666667,4.903125000000001,20.44187269673175,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,16.0,15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.105618520254943,20.066712615197996,309.96883483228567,0.10193145822162021,428.9225054937717,0.16966812199932682,1317.2088816373998,6.852916666666669,4.95570235158577,6.852916666666669,4.95570235158577,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,819.7508402884728,725.8349781439151,0.0,39201189.97880629,0.0,36693007.13193406 
 01/15,1.0125000000000002,69.86458333333333,2.951041666666668,20.228213261552067,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,17.5,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.0540395737178,19.887489093708382,262.52599585114075,0.08633015507081092,294.887657048525,0.11664819246219592,1333.5658872063034,6.697777777777778,4.314561881268616,6.697777777777778,4.314561881268616,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,801.235270768695,731.265802864646,0.0,39893540.87033,0.0,37552704.643554546 
 01/16,1.3302083333333332,83.47916666666667,1.6916666666666667,20.012833109241644,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,20.42876870087495,20.786784278708208,255.3517964918497,0.0839709611129383,249.66051985550118,0.09875777325438949,1275.0347073790383,6.575416666666672,3.6616495050148923,6.575416666666672,3.6616495050148923,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1230.8909323214978,529.5332857607956,0.0,49955144.16910112,0.0,22829122.180516414 
 01/17,6.358333333333333,91.73958333333333,3.1708333333333347,19.853972476976658,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.607627542728558,20.611521506871938,272.8509498487055,0.08972545646494097,264.39857465843573,0.10458767970207848,489.2630310812015,6.426736111111115,3.1839029373452465,6.426736111111115,3.1839029373452465,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,45.93075298082695,36.99346844937785,0.0,2913243.9005821086,0.0,2341084.9927602364 
 01/18,7.325,89.97916666666667,4.401041666666668,20.054219908664667,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.984165574237906,20.786426304006934,348.49142600366457,0.11459938948218895,326.7996124774115,0.12927154861067394,459.419519290459,6.434375,3.813789016542865,6.434375,3.813789016542865,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,19.27209727565226,22.77951887577706,0.0,1233874.7519784358,0.0,1443396.1329733112 
 01/19,4.45,86.86458333333333,2.222916666666667,20.285193114431728,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.73703993452186,21.67446060149319,276.2800986302651,0.09085311220475877,215.6801834752831,0.08531623128656952,1102.4909615170795,6.397013888888892,4.515197879900956,6.397013888888892,4.515197879900956,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,182.75917396733632,113.39857369606527,574.4627425539455,462.1721391945416,10477650.233616075,22441482.87771323,6719293.320435719,18354083.1646242 
 01/20,6.941666666666666,89.09375,3.078125,20.289302408212045,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.89558369732548,20.785452989184485,273.443324629052,0.0899202554846782,190.73023429202846,0.07544682371834639,881.8623327388127,6.266875,4.5129916372541,6.266875,4.5129916372541,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,598.8249918772643,465.67484526534076,0.0,21925261.02854487,0.0,17215174.765579663 
 01/21,6.942708333333335,77.6875,3.8124999999999987,20.441932030736307,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.754374415764772,20.724075175953793,291.06169001720593,0.09571395302355351,260.872326080542,0.1031928077467697,946.3157404010535,6.264930555555556,4.985393309803282,6.264930555555556,4.985393309803282,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,630.3661065566149,506.39105014921273,0.0,24359058.160163905,0.0,20041242.907633282 
 01/22,4.132291666666666,81.27083333333333,4.023958333333333,20.574431301672384,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.5,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.779342445349688,19.737186145644685,302.1323460856954,0.09935447422995718,329.0485078867453,0.13016114021705355,1026.839111139004,6.235972222222226,5.385397981175957,6.235972222222226,5.385397981175957,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,380.76102639127635,370.6421173551114,0.0,25649631.097582668,0.0,24815910.093806665 
 01/23,3.9895833333333344,72.40625,1.2614583333333333,20.495862749671247,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.310327539103508,20.068433375878975,240.0982143990357,0.07895490888089697,208.77076583626098,0.08258308508904756,1020.070404536385,6.056458333333336,5.133735051607432,6.056458333333336,5.133735051607432,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,648.0393284414671,549.1489086032956,0.0,26742396.366353225,0.0,23984562.536986016 
 01/24,1.9760416666666665,76.375,2.053125,20.421672751820317,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.259359253049503,20.055592064260313,255.44614069931353,0.08400198565979881,263.21109209192406,0.10411794930932367,631.987846255707,5.8153472222222256,4.909488041285943,5.8153472222222256,4.909488041285943,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,118.21216933437523,137.36961801212263,0.0,7972775.627588773,0.0,9240268.657385137 
 01/25,0.8406250000000002,79.78125,1.710416666666667,20.230893670206253,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.005484211118805,19.807408954073946,268.8497921301349,0.08840969889515411,261.53638441686513,0.10345548813630127,692.7469866228284,5.539583333333329,4.323840433028754,5.539583333333329,4.323840433028754,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,155.3439854452383,171.57607495151478,0.0,10668354.453709913,0.0,11682322.952209799 
 01/26,2.735416666666666,84.59375,2.4520833333333343,20.00169722783166,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.048360076805398,19.853865620197283,275.0196554359753,0.09043862275174974,265.72261793895177,0.10511142917657239,665.4158513917287,5.3414583333333345,3.626989013089671,5.3414583333333345,3.626989013089671,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,143.2111829457542,158.46131571475806,0.0,9538495.910947528,0.0,10492089.034674812 
 01/27,2.8770833333333337,87.90625,2.545833333333334,19.938615334348665,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.118902713285287,19.917019244122944,259.6120434965612,0.08537191869568848,267.7458598815561,0.1059117594375289,635.3922312000319,5.0971527777777785,3.4465912104717376,5.0971527777777785,3.4465912104717376,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,122.41873873467817,142.10733819036065,0.0,8070698.690302977,0.0,9381085.206115585 
 01/28,2.8499999999999996,74.20833333333333,1.7020833333333336,19.90043601747894,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.643848665105793,19.574292891858796,248.9609885481288,0.08186938089029994,241.68314213876994,0.09560217596504013,1396.8948832412477,4.874375,3.3322729683773904,4.874375,3.3322729683773904,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,616.904627954281,579.2647101449464,0.0,42612327.24956582,0.0,39717344.488939226 
 01/29,1.1458333333333333,76.03125,1.3927083333333332,19.86956027231648,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.523071551328982,19.46571371818632,267.37432132111877,0.08792449885493775,251.90979024721466,0.09964751319189025,1614.2081318194148,4.742986111111109,3.239151708035246,4.742986111111109,3.239151708035246,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,750.2323759574884,690.3934141108058,0.0,52877253.21589046,0.0,48234655.54208061 
 01/30,0.9489583333333335,74.90625,1.2656250000000002,19.73390863451986,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.813356372289174,19.670803513886394,273.0085437160806,0.08977728029657561,252.09794349718499,0.0997219406424475,793.6352038523277,4.637152777777775,2.8213213664281955,4.637152777777775,2.8213213664281955,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,224.1745967903414,230.79862061446434,0.0,15252499.127463624,0.0,15637243.832543202 
 01/31,1.086458333333333,84.07291666666667,2.148958333333334,19.61023654303256,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.86295486900554,19.67555856918557,266.63723938718255,0.0876821137248469,271.57478836965697,0.10742636195319295,766.2377272349709,4.516944444444447,2.4474737598092258,4.516944444444447,2.4474737598092258,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,201.92803939131934,220.75695299722773,0.0,13702894.12286624,0.0,14890052.658470275 
 02/01,6.6760416666666655,82.09375,7.137499999999998,19.51775850525937,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.060249502127448,19.997778115945312,585.6973805664087,0.1926031954471152,338.3634841636138,0.1338458490190437,617.1379964991672,4.378819444444445,2.169229007847378,4.378819444444445,2.169229007847378,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,137.40806505509448,120.6089496321758,0.0,8656499.346508825,0.0,7497327.751603687 
 02/02,2.704166666666666,77.11458333333333,1.7218750000000005,19.807973470874177,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.317608023403412,20.22901597381734,258.36055121171495,0.08496037269747063,239.29562263750535,0.09465774907013987,1034.2782368255341,4.247777777777775,3.073299872944569,4.247777777777775,3.073299872944569,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,653.4999070751056,538.9638438113678,0.0,28104872.932713047,0.0,23881946.951019786 
 02/03,6.642708333333332,81.70833333333333,5.341666666666668,19.791141537115987,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.616907736334337,20.400061709713082,368.30682306302924,0.12111556817671577,362.1216052213401,0.14324380722936567,553.8320818073653,4.116111111111111,3.001973231688991,4.116111111111111,3.001973231688991,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,79.65932193733039,88.55291205404758,0.0,5081871.134864855,0.0,5587528.042628478 
 02/04,6.880208333333332,79.51041666666667,3.682291666666666,20.021423385942807,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.94728056927049,19.849298414663153,333.98434633756057,0.10982882025479128,264.2824897478598,0.10454176019793116,808.3241311513347,4.201041666666668,3.716161918684524,4.201041666666668,3.716161918684524,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,249.00647291043018,248.6397035661332,0.0,16406204.26313968,0.0,16263723.391458848 
 02/05,3.8791666666666664,91.20833333333333,1.175,20.23303141708757,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.262141610422713,20.21564704391155,243.27637154730854,0.08000002747404909,206.51285413767764,0.08168992692496867,1109.5549016586103,4.222361111111112,4.355846201614285,4.222361111111112,4.355846201614285,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,666.5510286217287,612.4748962672151,0.0,30452357.69470593,0.0,27896099.142583266 
 02/06,4.895833333333334,89.85416666666667,3.296875,20.20850872742005,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.79108409480413,20.818193494361484,347.94525186927956,0.11441978327761382,278.25975383619374,0.11007072199914564,988.7130266298932,4.144236111111112,4.266343627958094,4.144236111111112,4.266343627958094,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,676.9043547676818,536.1032218671957,0.0,26820035.33412948,0.0,21440525.679091975 
 02/07,4.5875,86.30208333333333,2.1052083333333336,20.244265836102702,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.05290254542847,22.23703932608403,278.9771182989113,0.0917400115210279,216.6449483363146,0.08569786162782134,1127.5716200344755,4.0800694444444465,4.37890823569981,4.0800694444444465,4.37890823569981,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,225.02791739018335,157.00314256597184,564.8076327443879,439.6674558887776,12447533.66349034,21957590.65658253,8808671.947993198,16844566.872329857 
 02/08,3.5687499999999996,86.73958333333333,2.1875000000000004,20.264982460548833,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.02202119914435,22.173983904563794,307.64211008335315,0.10116632824761058,235.46789370310762,0.09314362105982688,1136.7263189247094,4.01347222222222,4.440626588559851,4.01347222222222,4.440626588559851,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,157.58175174912392,133.63478576013742,632.3414707435224,494.19559080764014,9428018.248564497,24431270.969259743,7890459.253696873,19247180.20068989 
 02/09,5.7385416666666655,78.97916666666667,2.75625,20.20300315593907,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.234144487157838,22.325334370457767,290.4022280767689,0.0954970927793074,207.7066144560485,0.08216214059699811,1040.1861670893547,3.884236111111109,4.247501270847878,3.884236111111109,4.247501270847878,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,150.70288935397468,112.25095063809177,550.9745366195706,412.15046191024953,9439696.337162852,20718965.93492961,7034312.681351851,15503380.670918169 
 02/10,3.7302083333333336,80.07291666666667,1.83125,20.302409556001255,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.057295621325235,22.221547988376074,277.0943599651922,0.09112087733439678,222.2861346126613,0.0879293357731434,1073.0073632394688,3.803194444444444,4.559251016678302,3.803194444444444,4.559251016678302,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,146.11088396390113,127.43555159776206,557.7862854373235,437.2088849694744,9093893.192696368,21445575.403995845,7815138.024951742,17111225.165030014 
 02/11,3.9749999999999996,87.52083333333333,2.8312500000000003,20.25131254063435,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.0,18.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.996358711714418,19.904406441811776,240.34797519146355,0.0790370412726664,274.2746181737313,0.10849432888593241,835.4462359870791,3.7531249999999985,4.394484146675977,3.7531249999999985,4.394484146675977,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,247.23530091873045,262.74349614158217,0.0,16688520.983942505,0.0,17616833.017499633 
 02/12,2.291666666666667,78.66666666666667,2.8614583333333345,20.222532063757477,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,18.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.416267909225546,20.130142923690485,245.1855178886449,0.08062783920433542,278.2077097080428,0.11005013499480017,1148.295298985931,3.771944444444444,4.308920650674112,3.771944444444444,4.308920650674112,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,707.948604400252,641.3776935048617,0.0,31816540.95402971,0.0,29836494.651321106 
 02/13,0.6906249999999998,68.83333333333333,5.405208333333334,20.091578776005978,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,0.0,20.023814469500767,20.29279922732825,304.341856128066,0.10008105882577954,443.50345977520794,0.17543588446970912,850.9125983469062,3.8090277777777763,3.9054698538726265,3.8090277777777763,3.9054698538726265,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,526.9397335844279,142.6969197604191,0.0,26109112.075183213,0.0,9971239.885369465 
 02/14,-2.7125,67.09375,6.596874999999998,19.88367109372144,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,0.0,19.68323190446245,20.109103090276502,326.00605936710474,0.10720520673748685,521.485753865903,0.2062832035497277,1061.8021654941829,3.775069444444444,3.2706258830981003,3.775069444444444,3.2706258830981003,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,659.4138660493702,243.85415224245352,0.0,36848389.168745585,0.0,17141844.23996726 
 02/15,1.841666666666667,89.79166666666667,2.228125000000001,19.492377760393822,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.31153912677802,20.25839100160647,263.87883892318155,0.08677502968910196,269.8337987582727,0.10673768175105751,626.9985225833043,3.64951388888889,2.0731673731451465,3.64951388888889,2.0731673731451465,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,136.94452815299087,121.61748040818746,0.0,8978912.399780434,0.0,7876327.671490259 
 02/16,5.491666666666667,94.92708333333333,0.8937499999999999,19.46460689581507,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.50330217016653,20.409551682472074,215.52790884599517,0.0708751060345002,193.70211305028712,0.07662240457797741,937.5730107192935,3.666111111111111,2.0127005651827834,3.666111111111111,2.0127005651827834,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,622.0843629091825,497.280301165341,0.0,24295371.296491325,0.0,19530794.356720857 
 02/17,5.166666666666667,89.05208333333333,0.9437500000000001,19.688480829152052,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.74036066471056,20.57948581073966,228.511046454019,0.07514453573182403,202.72406030464333,0.0801912004043037,902.1312557875375,3.637777777777776,2.7068271188128943,3.637777777777776,2.7068271188128943,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,590.1169045142383,471.2678249180047,0.0,22470667.79953538,0.0,18259816.062307697 
 02/18,3.841666666666667,80.63541666666667,2.614583333333334,19.852489350821646,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,17.5,17.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.03232216126899,19.89660118782601,237.17852446792764,0.07799478573692399,261.2740228009611,0.10335170621279527,913.3599336000544,3.566111111111112,3.199628361716981,3.566111111111112,3.199628361716981,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,290.1703628880314,309.7457023874979,0.0,19909349.48038316,0.0,21040761.84058862 
 02/19,1.7666666666666666,87.14583333333333,1.0062499999999999,19.900061793157317,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.416669363338595,20.29778449748458,248.3713148842512,0.08167547011708799,232.90108969486383,0.09212827490745439,1117.4698756757218,3.5454166666666675,3.3363693560402514,3.5454166666666675,3.3363693560402514,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,717.3929448174223,584.5822272415967,0.0,32231035.991848584,0.0,26792892.351430763 
 02/20,0.921875,69.80208333333333,4.779166666666666,19.798752038692513,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.44191579360488,19.91326949390726,300.07261898720736,0.0986771448887636,394.5314312087796,0.1560641051600689,887.6981051488202,3.3747222222222217,3.019928818165534,3.3747222222222217,3.019928818165534,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,447.6617428188169,393.81247005368624,0.0,19494443.83996214,0.0,19792214.638875935 
 02/21,-0.4625000000000001,71.63541666666667,1.5614583333333334,19.663749808037352,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.61223099303879,21.57145963696512,290.2790030412202,0.09545657093920147,259.2063500481726,0.10253380053430698,1304.4291291662232,3.174027777777779,2.6088597211990954,3.174027777777779,2.6088597211990954,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,295.9244181107703,172.39398175612428,621.6432313242973,498.1699810034961,15226061.18672046,27997880.57279618,9218606.257886605,22794410.04067474 
 02/22,0.41041666666666665,91.25,3.110416666666667,19.4616292735132,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.630067824516008,20.478687595282736,273.3109739647109,0.08987673273433401,308.4714332748894,0.12202150296110098,511.9625416720319,3.020625000000001,1.9920877769592753,3.020625000000001,1.9920877769592753,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,42.869523633689596,58.81499084025418,0.0,2929316.586217238,0.0,4027182.179686358 
 02/23,3.2010416666666663,95.6875,2.2062500000000003,19.353692481310556,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.651289252274356,20.36804798962256,239.03274237990306,0.07860453457096582,259.7266234105827,0.10273960415429832,538.6623959774479,2.899791666666666,1.6711702215674213,2.899791666666666,1.6711702215674213,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,64.49778079077016,80.06802933026933,0.0,4203618.512946999,0.0,5150877.284092089 
 02/24,3.415624999999999,95.07291666666667,3.758333333333333,19.44880580796513,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.679332953827288,20.344283095760613,262.5505695443451,0.08633823598766684,317.3938407434306,0.12555092400921652,521.273830099203,2.939652777777779,1.9723528439206033,2.939652777777779,1.9723528439206033,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,47.19347243549331,72.79206409946521,0.0,3045492.8144486896,0.0,4717701.21233543 
 02/25,4.358333333333333,90.83333333333333,2.123958333333334,19.545157667205423,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.79517194085778,19.69139984517247,234.90207124138036,0.07724618726223918,236.59290859492341,0.09358864122424075,1062.2355929384537,3.026041666666666,2.2641322751364825,3.026041666666666,2.2641322751364825,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,408.5729047617883,413.9716188008858,0.0,27027238.741501722,0.0,27198864.14673664 
 02/26,9.410416666666668,89.21875,2.010416666666667,19.678462331681015,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.771392733647687,19.72479946115417,182.36094287970147,0.05996834114131221,178.38317501651204,0.07056271917111684,757.2249546521113,3.0784027777777774,2.670472486775852,3.0784027777777774,2.670472486775852,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,247.92284708183706,244.4184074449516,0.0,14353835.923516007,0.0,14036417.44772523 
 02/27,9.155208333333333,88.46875,4.112499999999999,20.116151636178135,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.686989480968993,20.592328549541843,326.5570836787342,0.10738640789479136,215.8849205171216,0.08539721875854293,931.7549638391752,3.295902777777778,4.01637798942068,3.295902777777778,4.01637798942068,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,644.6375423825381,509.0173274571154,0.0,24247590.084780473,0.0,19201558.68346326 
 02/28,8.246875000000001,89.79166666666667,2.3156250000000007,20.45864604852586,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,18.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,3.0,21.796748794610753,20.89518989329393,239.30307274214408,0.07869343114677713,184.99572580027933,0.07317843426821906,1219.8788904095588,3.5061111111111107,5.047685724869878,3.5061111111111107,5.047685724869878,19.10000000000001,33.93333333333333,19.10000000000001,34.45624999999999,38.074436069715425,0.0,513.1018180317775,1267.9445945280029,2429712.742882339,19069901.300689228,0.0,46810803.874395676 
 03/01,2.127083333333333,56.53125,5.550000000000001,20.674705380487328,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,20.86458333982257,21.291474278429764,484.9055360596925,0.15945838044345448,313.71985493399444,0.12409761189676022,1132.5655128350497,3.743819444444442,5.6943985798959025,3.743819444444442,5.6943985798959025,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,2.289746241140742,1080.1190687133799,415.6442017342369,0.0,43238140.4149535,148841.5155656946,17111760.27540418 
 03/02,2.16875,58.854166666666664,3.092708333333333,20.4511718564732,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.998428884704595,22.447099801856197,331.60563131708636,0.10904659358073941,241.0577342412509,0.09535478446168816,1315.34986774456,3.7843055555555574,4.988852197250055,3.7843055555555574,4.988852197250055,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,347.3645505242066,253.26290178343194,614.2047100782282,469.27100020083,17671261.34519606,25904855.42840763,13174474.835220337,19394907.585283406 
 03/03,4.655208333333333,83.5,4.032291666666667,20.262860401845227,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.629862585108114,21.533593783933373,346.0913766708108,0.11381014714292607,243.62576684758216,0.0963706166084478,1020.4133502081996,3.8207638888888904,4.421081757800043,3.8207638888888904,4.421081757800043,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,144.09257826622107,75.60279930907598,568.6697482984204,417.9634956322424,9131500.883441446,21383635.82306759,4851605.353710649,15621386.272550886 
 03/04,2.0781249999999996,60.145833333333336,3.701041666666667,20.274693269392856,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.252284749497203,21.284746252277543,369.6731951731463,0.12156489174091521,294.58197557331863,0.11652727457804683,1073.3424975612809,3.7532638888888905,4.469782072906701,3.7532638888888905,4.469782072906701,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,113.56575812782536,43.3793709503706,596.8079524013806,441.9213085744827,6968198.515037717,26107424.796916965,2706443.5941505395,19337358.82706619 
 03/05,1.7770833333333333,66.26041666666667,3.021875000000001,20.12174628218094,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,17.0,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.265205429146327,20.389381691411632,328.9293166363377,0.10816650297996579,227.13667891530213,0.08984805706186705,1098.601270409297,3.732638888888887,3.9954089916586937,3.732638888888887,3.9954089916586937,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,716.5928374767591,537.6791437711959,0.0,32826829.007603317,0.0,24536602.72336543 
 03/06,7.481249999999998,76.17708333333333,6.015625000000003,19.970682702828096,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.747549217765762,21.08332809779868,426.4499632438079,0.14023560347774064,205.20819908721273,0.08117384681857626,902.1258600480201,3.57048611111111,3.537993859993621,3.57048611111111,3.537993859993621,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,631.6274971965712,465.5616687239144,0.0,23639162.94768663,0.0,17250774.34501788 
 03/07,6.479166666666665,66.51041666666667,4.961458333333334,20.22223626642914,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,20.984063706975967,21.575270658029226,416.67283700764665,0.13702045207386482,249.36517194967084,0.09864094300212517,1128.6561465789316,3.5893055555555553,4.326228421328234,3.5893055555555553,4.326228421328234,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,19.650879515192404,1147.9891159782974,447.5789213986133,0.0,42351058.626888976,1289043.6848597708,16757290.607184887 
 03/08,6.159375000000001,83.17708333333333,1.3166666666666667,20.368673908976643,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.0,18.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.735580445740805,21.732199136654273,230.70187455302042,0.07586497687864112,193.70286888510466,0.07662270356222838,971.7742050046223,3.675972222222223,4.762649403729253,3.675972222222223,4.762649403729253,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,89.51615686861199,67.04654649659822,557.8755027681253,431.46911881656484,5803682.252465139,20788805.360168386,4346729.152864675,15892741.462726163 
 03/09,7.736458333333334,78.17708333333333,2.627083333333334,20.460389387597996,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.770043058930753,23.152884104906132,270.4288470868815,0.08892896198313631,194.64408854187295,0.0769950201683922,1192.066175721968,3.7195138888888883,5.0372028563167355,3.7195138888888883,5.0372028563167355,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,251.34927286749266,245.29012452906485,574.0517754624087,442.7892171397763,14712397.751084758,21170104.174974337,13747225.340116076,16211668.399296897 
 03/10,7.155208333333333,76.30208333333333,3.9822916666666663,20.63611046841171,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.297618869568534,22.555841935192845,336.5817540278812,0.11068296274822514,210.8002453250594,0.08338588272519441,1095.813456916273,3.820833333333335,5.575178951720051,3.820833333333335,5.575178951720051,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,191.55018048859486,151.6809287524503,567.5682582946108,413.8728836105538,12121217.03996907,20867810.278990857,9578272.993326942,14985630.536500832 
 03/11,7.278125,78.25,4.595833333333334,20.743062853896053,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.804333121501248,21.007991348038356,349.50703357799654,0.11493336615790405,193.36213444130786,0.07648791983687236,460.84346029549346,3.9440972222222244,5.894726494709375,3.9440972222222244,5.894726494709375,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,24.968862547412012,14.259916945002518,0.0,1683847.3710128902,0.0,967907.122841055 
