Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 03/12,8.834375,76.90625,5.029166666666666,20.832171116450183,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.520484686673328,20.71606281474372,362.3169021596459,0.1191458173382343,184.35407927934565,0.07292461928112973,458.311065077302,3.991874999999998,6.163697862434165,3.991874999999998,6.163697862434165,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,26.974813253472842,12.54602618982882,0.0,1757938.558117124,0.0,823733.332802583 
 03/13,7.761458333333333,83.83333333333333,5.135416666666667,21.009103559826794,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,20.80426134411969,20.861584852582602,366.57564098598095,0.12054627896524987,185.34356963892853,0.07331603024440757,1515.6543076524722,4.163124999999998,6.70554162328067,4.163124999999998,6.70554162328067,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1195.688702983774,1372.1350699259422,0.0,43545581.13220861,0.0,50298762.08204223 
 03/14,8.386458333333334,92.86458333333333,4.253124999999999,21.079922952028106,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.005254291162093,20.933665745433924,327.6842334343126,0.10775706457155827,191.73642910797994,0.07584484243408487,882.5999299589236,4.289027777777776,6.913183298624535,4.289027777777776,6.913183298624535,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,608.0448092617361,465.5966127777421,0.0,22074644.59739129,0.0,17130368.70940731 
 03/15,8.464583333333332,89.14583333333333,7.634374999999999,21.175147215789153,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,20.67945981543602,20.918242867360885,596.4764365628153,0.19614782565666744,326.2010744597332,0.12903478597848758,1588.3667343274767,4.491458333333331,7.203463305566291,4.491458333333331,7.203463305566291,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1839.718385815683,937.8911482634438,0.0,66437472.57603933,0.0,33688669.60174341 
 03/16,7.7875000000000005,80.22916666666667,5.494791666666667,21.260393033047983,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,19.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.71074769050068,21.84840808649405,432.74673797329314,0.14230626142184252,238.51662314245513,0.09434960160837064,1057.3563711138345,4.750138888888888,7.461103977786366,4.750138888888888,7.461103977786366,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,126.40683545422853,109.40080664216765,594.5015495765057,464.41819525627074,8093444.9399631405,21950402.885860927,6965646.146006628,17240962.13176597 
 03/17,5.876041666666666,68.17708333333333,1.8614583333333334,21.283257655605052,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.24297982002572,22.142882280029045,240.43521708124666,0.07906573026344323,223.32553712164625,0.08834049039767829,982.1283602356656,5.1002777777777775,7.526383182229096,5.1002777777777775,7.526383182229096,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,114.9414717717251,77.61804638923648,530.6890005573852,413.6466267231195,7305879.470868802,20019947.80231892,4938775.753555042,15446169.56385343 
 03/18,6.364583333333333,76.91666666666667,3.521874999999999,21.17792825990071,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.718913735851192,20.998254025725785,218.46013288551154,0.07183935094751578,273.58265436477416,0.10822060997761328,440.8416085644817,5.237569444444445,7.19902321244994,5.237569444444445,7.19902321244994,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,10.87153406398056,4.129205076025073,0.0,721868.5478407148,0.0,274105.0259907019 
 03/19,9.740625,94.28125,5.617708333333334,21.120001722503908,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.962656979757192,19.991202418116703,427.74900694927607,0.14066278648555372,266.7305325051131,0.10551012817088024,575.3928218402635,5.266041666666667,7.026718569959957,5.266041666666667,7.026718569959957,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,131.05609620246113,94.89216168316123,0.0,7358092.848279886,0.0,5332491.419510243 
 03/20,9.657291666666666,89.42708333333333,4.498958333333332,21.29225111758645,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,20.91626130027935,21.129755519349732,319.80783306755933,0.10516695587448599,214.68607874993546,0.08492299502673228,1332.6350390543878,5.417361111111109,7.563458189301296,5.417361111111109,7.563458189301296,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1178.3929555708344,936.6504716155619,0.0,43946399.10180379,0.0,34105541.75258227 
 03/21,9.361458333333333,80.57291666666667,4.784374999999999,21.43172641490251,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.08785575052377,22.406709810505898,355.6809739433134,0.11696363073192347,193.6641691841124,0.0766073951894916,1127.348843881115,5.610069444444445,7.983683218107701,5.610069444444445,7.983683218107701,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,201.3909770561329,165.55764920633615,589.3453424404469,424.6786372193263,12616813.11434875,21632828.69918957,10255312.242412478,15769898.304068986 
 03/22,8.176041666666666,87.17708333333333,4.214583333333333,21.526279569422005,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.287785070404436,22.515199483257913,345.87304266610806,0.11373834926850183,218.3107999048485,0.08635681960634335,1169.8036453242478,5.864999999999998,8.267363241152829,5.864999999999998,8.267363241152829,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,207.67305314558965,183.51742519160334,611.9353564874829,470.89598490203406,13128773.64550933,22253991.303213563,11475252.814948307,17075198.779557284 
 03/23,8.156250000000002,78.625,6.184374999999999,21.52077990553761,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.479604813515255,22.790061254985805,457.0282015806293,0.15029108026529223,223.42125897376647,0.08837835492256456,1191.0467310185043,6.104583333333333,8.244307259588934,6.104583333333333,8.244307259588934,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,272.9112576654462,231.52153472226553,592.8083149152538,427.1650566173592,15568991.823680034,21610075.720529933,13182430.545949828,15391581.552655183 
 03/24,9.678125,75.01041666666667,6.925,21.515603872346755,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.929189495586883,23.230286827233993,520.2488610046175,0.17108082839692704,246.15297383221176,0.09737029943575028,1236.0292768575541,6.392638888888886,8.228779141004479,6.392638888888886,8.228779141004479,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,288.4967723190671,271.2479053600426,590.9311436135413,453.1058701511243,16668986.650039842,21374923.878156006,15230905.880278405,16353637.090721697 
 03/25,8.484375000000002,79.61458333333333,6.089583333333336,21.60855523329407,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.072454578779002,22.384689320646856,448.17615953950076,0.14738013744751013,227.65184506011641,0.09005184042876609,1069.8074415861627,6.702013888888889,8.516773312803585,6.702013888888889,8.516773312803585,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,222.51995835206068,88.52004630749279,570.3827758846207,426.59374696770055,13741573.601769127,20503995.317505885,5631593.948891245,15439160.525823195 
 03/26,7.414583333333332,73.0625,5.520833333333333,21.610124394968594,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.176148270812877,22.7230885197701,403.13553510265274,0.1325687886532214,203.16383349867488,0.08036516071410622,1093.11705156649,6.879791666666666,8.515501983576199,6.879791666666666,8.515501983576199,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,227.56120154957452,128.34998255553333,560.0006377981748,418.80488950544105,13941223.652527025,20309773.531206578,7913249.626388117,15155087.88995973 
 03/27,7.489583333333333,68.07291666666667,4.710416666666666,21.539372693058187,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.78800243649437,23.10198152081507,388.5503515866075,0.1277725354265871,220.4668211265862,0.08720967313348997,1214.3789338724584,7.012777777777777,8.296568253527626,7.012777777777777,8.296568253527626,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,349.20607629275696,250.21932828730618,536.9658819096396,360.5044914253367,20742575.46922266,19373439.440605693,14643953.687944664,12991808.955519566 
 03/28,6.590625,90.40625,3.553124999999999,21.4863893002799,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,21.451165520863157,21.448165364387417,315.4163879129569,0.10372285453910142,216.12930163453723,0.08549388816784864,1297.797239457312,7.119583333333336,8.137254602822102,7.119583333333336,8.137254602822102,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1173.6417491975365,912.2044716437563,0.0,42173270.42423459,0.0,32867884.419869144 
 03/29,6.288541666666667,91.84375,2.5729166666666674,21.383929408973913,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,21.05195184527271,21.099354782982164,265.79470355890675,0.08740505069163396,210.59787928705285,0.08330583314704158,1258.997233414001,7.025208333333333,7.823553682257681,7.025208333333333,7.823553682257681,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1119.4926317714576,866.5116956213842,0.0,40478975.39652982,0.0,31212186.39159701 
 03/30,6.267708333333334,81.9375,3.442708333333332,21.28263988134579,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,20.78488170770485,21.0253670420727,299.95748606769536,0.09863928409420504,225.57792886906208,0.08923146504437095,1467.985025611479,6.929097222222224,7.516759612472811,6.929097222222224,7.516759612472811,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1618.8880306970175,830.7691885228452,0.0,59443894.21930118,0.0,30262819.792596027 
 03/31,6.041666666666667,78.52083333333333,2.6489583333333337,21.201762946743298,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.05138532496844,22.271691757765677,281.30879358007866,0.09250676944892504,209.07968832319713,0.08270528501451305,1215.5860698898875,6.862986111111109,7.272991023311582,6.862986111111109,7.272991023311582,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,353.3794753007612,240.6697079534248,552.998987633813,413.2372315618375,19069548.44811319,20348292.63263683,13392555.426943613,15045448.753387 
 04/01,5.717708333333334,80.59375,2.719791666666667,21.121320513644644,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.970220539034035,22.561792426968182,302.34402602028723,0.099424083951918,225.99598256516666,0.0893968338105337,983.1883179234334,6.992569444444445,7.029226151982595,6.992569444444445,7.029226151982595,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,77.24348939129477,98.19525403407069,579.3056480418971,435.33055763672024,4886964.514552951,21317004.564245403,5930314.416509026,15673230.370833186 
 04/02,9.020833333333334,71.84375,2.670833333333334,21.031185317165708,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,21.470263034758144,21.687127626083925,216.3804120894639,0.07115544679453968,211.35348856633112,0.08360472818224807,866.6142255869595,7.10958333333333,6.755464254919414,7.10958333333333,6.755464254919414,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,524.0953241782275,498.1549588543266,0.0,19689885.918758363,0.0,18137046.75197311 
 04/03,8.259375000000002,65.11458333333333,3.240625,21.176510493315906,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.41885220260791,23.906796397452922,226.85527145706075,0.07460004370242966,276.2134883390953,0.10926128435118393,1870.2589292487664,7.255208333333333,7.211038070602197,7.255208333333333,7.211038070602197,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,660.4724442223423,465.9483620821964,1097.6125309449824,844.5497658605263,31501203.10029592,39553242.978210315,22839778.274403475,30423672.00610165 
 04/04,6.815625000000001,78.0625,7.239583333333331,21.247727925902733,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.389314611420094,22.285445627803487,368.77153150537026,0.12126838485972634,558.9013955725284,0.22108364321062823,1226.2517692609897,7.4607638888888905,7.4217471231484256,7.4607638888888905,7.4217471231484256,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,373.1462356368491,170.32743789572214,585.4607981313411,455.0276006276171,20912512.982603375,21163516.436554488,10258622.126948392,16450313.720353983 
 04/05,6.545833333333334,72.02083333333333,7.501041666666665,21.209938590722178,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.058152661624007,21.68434029651586,384.34877988977087,0.12639087287940556,554.1965488356022,0.21922255525202372,1003.8319296848867,7.630972222222224,7.3003143651854066,7.630972222222224,7.3003143651854066,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,142.60772425049842,49.47857026339553,583.789568971812,442.01571160495473,9069179.62052538,21421629.624885634,3215405.735273496,15932340.172259524 
 04/06,8.020833333333334,68.04166666666667,7.684374999999997,21.16034540382775,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.854349370278257,22.609154048748962,405.7364961595984,0.1334240996507143,569.4472646673427,0.22525525412227312,1384.6250837624964,7.599861111111106,7.149418158814993,7.599861111111106,7.149418158814993,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,573.7499801788783,303.24188256938993,576.9244492768851,439.5803379616575,28988766.085497268,20989340.593921643,16651922.224196946,15794323.439752124 
 04/07,7.673958333333334,76.02083333333333,5.126041666666667,21.21616173972887,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.611180948994043,22.54242716200949,344.20500346280915,0.11318982422579849,361.555653256234,0.1430199346047506,1125.766466247557,7.650555555555552,7.325367860385323,7.650555555555552,7.325367860385323,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,232.37498763005883,145.32515070142983,567.9455898384603,445.52782552576446,14749252.871945305,20222708.474156935,9333469.407694647,15829995.68494396 
 04/08,8.310416666666667,75.11458333333333,3.6437500000000003,21.239562464699755,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,2.0,22.434642598641343,22.39575952741902,244.15043236014088,0.08028745731606718,270.5342736445655,0.10701476737128664,1169.1328536723925,7.7016666666666636,7.394044288308263,7.7016666666666636,7.394044288308263,19.10000000000001,33.93333333333333,19.16250000000001,33.89166666666666,175.0389224819703,97.78778814342013,501.2641462739377,805.6593801502908,10889297.830719097,17912967.241708715,6175912.5814458355,28916151.76747309 
 04/09,4.078125,80.72916666666667,4.08125,21.297774190509813,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,24.0,23.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,21.19823746856107,20.276870926996722,286.5128774383806,0.094218102321055,357.5508564575869,0.141435764170436,471.05537553835296,7.720347222222219,7.57273543064661,7.720347222222219,7.57273543064661,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,2.0138727339438116,45.92452644431782,0.0,146474.12427647176,0.0,3177571.376777531 
 04/10,4.407291666666667,73.6875,2.278125,21.07928940449119,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.628190448614166,22.835027911232377,307.1042983944111,0.10098947198484416,228.63738684440824,0.09044168946105259,1412.1434293495256,7.620347222222221,6.892771677850619,7.620347222222221,6.892771677850619,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,586.5697160981928,374.5136396582223,561.1264039795278,431.321821982642,28673834.201734386,20991272.461864404,19123723.66200056,15945883.684374286 
 04/11,7.371875,69.01041666666667,1.4083333333333332,20.911499752759607,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.95356338232722,24.47360284536933,229.8638245441715,0.07558938898119703,206.5917303147974,0.08172112783578812,1812.1422907896756,7.524652777777779,6.3879673422804935,7.524652777777779,6.3879673422804935,19.10000000000001,33.93333333333333,19.16250000000001,33.89166666666666,742.0626178437965,522.365298145357,820.0813666349203,798.998901635208,34786836.13853618,30148065.765600055,25413550.98517134,28941326.103776187 
 04/12,8.859375,59.90625,6.674999999999997,20.96925813554102,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,24.27399049847841,24.427504970932546,315.6855754742546,0.10381137531143342,506.42330771851294,0.20032497818777886,1902.5530738735517,7.473402777777778,6.577457207157731,7.473402777777778,6.577457207157731,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,667.1190671318172,490.73842868844895,1100.118972063897,855.824818352601,31938498.38447346,39970183.287471876,24058356.356761854,31134250.50579575 
 04/13,5.751041666666667,60.416666666666664,4.658333333333332,21.11863567509948,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.56832070449937,23.93849135013936,279.07503431731544,0.09177221063725384,360.4851645942331,0.142596483285277,1862.5895107365486,7.510902777777775,7.035715765726184,7.510902777777775,7.035715765726184,19.16250000000001,33.89166666666666,19.10000000000001,33.93333333333333,689.7429711744212,469.07850865286986,1029.9106276367522,795.415249109784,32259113.60566598,38610623.36694957,22808969.765278447,29962926.567219224 
 04/14,5.934375000000002,64.57291666666667,2.4614583333333337,21.040985623412922,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.82440513439751,22.496974757506905,247.3838530914236,0.0813507490188024,249.5600842203913,0.0987180441066468,1024.7783670012777,7.424930555555554,6.78565594591428,7.424930555555554,6.78565594591428,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,159.62904374496284,113.55682981854727,517.3562614256384,405.72664844600416,10096555.274745444,19215852.255932327,7207939.255348115,14914350.23142151 
 04/15,10.261458333333332,85.66666666666667,2.725000000000001,20.980011415396998,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.5,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.391588391896647,21.355356217780354,231.27128923072559,0.07605222560144474,191.88191974875946,0.075902393911271,878.2722089559423,7.337500000000003,6.602274756731422,7.337500000000003,6.602274756731422,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,599.913315426622,463.1036184161048,0.0,21965288.465628926,0.0,16866790.900074486 
 04/16,11.765625000000002,95.21875,3.8125,21.2124653823176,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.888307640106795,20.81101445623172,274.4886090431014,0.09026399121745937,200.45701858199294,0.07929443069264354,871.1654884327081,7.418541666666669,7.325569805385139,7.418541666666669,7.325569805385139,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,610.2779858221733,478.40810709924017,0.0,21260598.37750939,0.0,16957056.14571532 
 04/17,12.347916666666668,82.33333333333333,2.433333333333334,21.50565563918742,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.071483533259325,23.073630134966635,221.0403269557061,0.07268783284154881,172.71243820364975,0.06831955577197743,1148.685321187373,7.61506944444444,8.217539177641443,7.61506944444444,8.217539177641443,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,547.6404481600622,360.05896219676816,135.1955855464049,160.2423121540339,28038065.2486804,6962381.6405988205,19260856.319896255,7799260.069964571 
 04/18,13.836458333333328,86.16666666666667,2.952083333333333,21.778848209266613,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.20176478340945,23.224684681140527,190.86325887169352,0.06276427857093694,189.91249570473886,0.075123352301914,997.8711758963241,7.815486111111112,9.044031342113156,7.815486111111112,9.044031342113156,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,367.7718620388257,297.40663350873257,181.24987081410407,147.58137123756208,20926078.867698442,6323719.167150677,16757402.162425905,5054303.154233875 
 04/19,12.748958333333334,90.79166666666667,1.6989583333333336,22.092019452829955,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.446374055029523,23.436173128836263,186.64632293002958,0.061377563580723354,143.49239780911745,0.05676103572468477,1010.3718174373822,7.951875,9.995641740357195,7.951875,9.995641740357195,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,268.6376059943448,220.46302783516524,417.78842524072957,179.93799845776934,15271916.634397514,15498495.416088672,12417011.893178571,6982935.967368248 
 04/20,11.819791666666667,79.85416666666667,4.1364583333333345,22.277773895597292,24.23822052529899,19.33405385863234,24.338220525299004,19.234053858632333,22.275720525298997,-30.665946141367655,19.5,21.5,19.5,21.0,4.0,2.5,0.0,0.0,0.0,0.0,0.5,0.5,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,22.145830646376723,22.340867587950612,302.1949602425447,0.0993750645332256,172.28330375485285,0.068149803811938,2414.854198283157,8.055347222222222,10.550263392285755,8.055347222222222,10.550263392285755,19.33405385863234,24.23822052529899,19.33405385863234,24.23822052529899,1153.8997503945468,919.6279452915968,648.281316624324,619.3646157894509,69013861.86299233,23655782.28908349,55631331.86294382,22838204.30121845 
 04/21,11.647916666666667,80.90625,2.7364583333333337,22.364909220644495,24.26490922064451,19.464909220644508,24.364909220644495,19.364909220644492,22.364909220644495,-30.53509077935551,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,2.0,22.064895878199163,22.65583204774826,215.40712934139103,0.07083538839309847,147.96064668780582,0.058528533084143464,1594.3835766232417,8.136597222222226,10.808127380495272,8.136597222222226,10.808127380495272,19.464909220644508,24.26490922064451,19.464909220644508,24.26490922064451,307.4610352746774,500.71337406502056,777.5348921490818,434.8381579191053,19915829.106584214,32206711.91360635,31672212.16399846,16725563.66508986 
 04/22,8.098958333333334,86.53125,4.036458333333334,22.422165136932275,24.322165136932256,19.522165136932284,24.422165136932275,19.422165136932275,22.422165136932275,-30.477834863067713,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,21.52457923293719,21.445456015169395,236.3160487806845,0.07771116559643805,327.5978397212589,0.12958730195925697,428.4143775027206,8.253749999999998,10.979835237729553,8.253749999999998,10.979835237729553,19.522165136932284,24.322165136932256,19.522165136932284,24.322165136932256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23,5.977083333333333,60.635416666666664,6.70625,22.238447994962474,24.13844799496249,19.33844799496249,24.23844799496248,19.238447994962474,22.238447994962474,-30.66155200503753,22.0,22.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,20.817751908509653,20.118526527355822,275.8912295445954,0.09072523485547278,458.83690324162694,0.18150130776507858,1760.7682088600689,8.252152777777779,10.407618190183634,8.252152777777779,10.407618190183634,19.33844799496249,24.13844799496249,19.33844799496249,24.13844799496249,107.00628967594015,0.0,1650.77064037089,1272.6031316763595,6813864.807859966,61030811.09154719,0.0,47112078.90608516 
 04/24,5.788541666666666,54.802083333333336,3.755208333333334,21.94913313555331,33.875719041724174,19.14655237505752,33.97571904172418,19.046552375057512,26.521552375057514,-30.853447624942476,21.5,22.0,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,23.5,23.5,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.06023161662725,23.34288695672257,248.03399881590155,0.08156454567932293,311.9513390807785,0.12339804318749936,1424.7768661617984,8.129583333333331,9.524427885480238,8.129583333333331,9.524427885480238,19.14655237505752,33.875719041724174,19.14655237505752,33.875719041724174,625.1512341897266,378.6413351427055,545.4070269111578,419.2757388965743,30151254.147755887,20651653.717709135,19374791.171752166,15662846.411721418 
 04/25,5.7749999999999995,68.125,3.7322916666666663,21.703581768859312,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,23.167479990976645,23.39634793056359,257.15222084636184,0.08456302024679424,324.21109977324977,0.1282476151875934,1242.9832050278658,8.039861111111115,8.783292308384196,8.039861111111115,8.783292308384196,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,351.76610813092924,264.3311397892315,543.1593758204592,419.95744222503845,19792061.61462278,20200607.644687213,14811953.468829598,15414697.132505888 
 04/26,8.182291666666666,70.33333333333333,1.75,21.501652133837457,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,24.13221513824551,24.970306495539713,229.00628929745653,0.0753073934759993,202.24908965021484,0.08000331709692422,1885.4170112622369,7.983750000000005,8.17413384670735,7.983750000000005,8.17413384670735,19.10000000000001,33.93333333333333,19.16250000000001,33.89166666666666,608.4920477624939,540.6044184740055,1046.692661118311,834.1614497262102,31342578.36777244,37921086.7895296,26433268.097265456,29922612.999629475 
 04/27,7.760416666666667,85.84375,1.4572916666666664,21.49657769665329,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.170256043611733,23.302814703779628,212.52403053857253,0.06988729802999051,194.41184550224173,0.07690315219719242,1432.9566078886266,8.005763888888888,8.171390410699216,8.005763888888888,8.171390410699216,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,366.27984962835717,263.03352620235245,751.6951182943684,596.0470831694548,21782983.328578457,27625874.874187037,15528521.459129443,21675890.281986397 
 04/28,7.646875000000001,79.95833333333333,1.6083333333333334,21.47121137607265,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,24.01945707556679,24.362899776126323,234.7899239948369,0.07720930828896463,196.48751316143748,0.07772422040676343,1879.7474829498206,8.046111111111115,8.092945661892712,8.046111111111115,8.092945661892712,19.10000000000001,33.93333333333333,19.16250000000001,33.89166666666666,681.860206594989,496.8188452045884,986.4725919438521,845.166193096528,34195433.5370372,35486790.01317055,24979528.371493872,30461631.743220814 
 04/29,8.049999999999999,86.47916666666667,2.9406250000000003,21.442719882108122,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,24.0,23.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.921045651305295,21.44606227626255,195.8638544007012,0.06440869548312123,237.89562033720978,0.09410395261963088,749.5659844010611,8.091805555555558,8.006439862847495,8.091805555555558,8.006439862847495,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,319.5326677869262,438.6136232594567,0.0,11671016.5424186,0.0,16049755.208722506 
 04/30,11.235416666666667,82.79166666666667,3.616666666666666,21.441978249436488,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,22.65848158458927,22.71299311450106,236.96939317055535,0.07792601411956938,252.4665342987292,0.09986774345830174,1354.6272527152994,8.148680555555556,8.005985223611331,8.148680555555556,8.005985223611331,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,123.47636453166206,99.61859733100137,1019.5007180209969,812.7707050261934,7968772.4979698835,36529245.33859528,6394039.94223884,29022854.46343062 
 05/01,13.156249999999998,71.33333333333333,1.3697916666666667,21.65027322454918,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.437515478808127,23.56676610462055,175.46859269158142,0.05770183165293329,150.6978046876636,0.0596112658657136,1571.8317587123959,8.321180555555552,8.650621512222395,8.321180555555552,8.650621512222395,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,652.5129969235595,436.95106046127626,578.6037804903566,458.7885187403392,35282913.07698076,21789048.326096654,24286256.912623834,17194026.092294447 
 05/02,15.49375,62.260416666666664,1.557291666666667,21.94655451713935,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,25.092281637020164,25.59850030117646,164.82735046251494,0.05420252070354343,146.45730870836957,0.05793386032056914,1420.8620013069756,8.57138888888889,9.553830543111248,8.57138888888889,9.553830543111248,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,1008.6443420355689,721.1354073324095,0.0,0.0,48459669.63767792,0.0,37007927.71286957,0.0 
 05/03,15.626041666666664,70.97916666666667,2.0593750000000006,22.33272694704483,24.296211028727594,19.392044362060922,24.396211028727606,19.29204436206094,22.333711028727606,-30.60795563793906,21.0,21.0,20.5,21.0,3.0,2.5,0.0,0.0,0.0,0.0,0.5,0.5,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,8.0,5.0,22.699309789984785,22.881631227489653,152.55247621556097,0.05016599931533349,101.98551354918294,0.040342230434159465,2712.467480049179,8.784722222222227,10.729731101155666,8.784722222222227,10.729731101155666,19.392044362060922,24.296211028727594,19.392044362060922,24.296211028727594,940.2566288817369,1013.9528389127044,795.2052176568858,996.1388800117783,61476822.56744343,31472927.547014207,65298145.056524105,38601345.5815818 
 05/04,13.509375,87.32291666666667,5.166666666666667,22.65864900555252,24.55864900555251,19.75864900555253,24.65864900555252,19.658649005552522,22.65864900555252,-30.24135099444747,22.0,24.0,22.0,24.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,5.0,22.71126191582795,22.268783991266407,365.50638188043183,0.12019465929385832,206.07566858245585,0.08151699020290433,2049.522454734959,9.030833333333332,11.713368214257862,9.030833333333332,11.713368214257862,19.75864900555253,24.55864900555251,19.75864900555253,24.55864900555251,788.0701723031344,335.4496945492585,973.7074964310974,1206.8562772012942,46341267.85428877,32650817.89230346,20435756.674440533,40344389.817942694 
 05/05,13.164583333333335,79.51041666666667,4.735416666666667,22.78100722527536,24.68100722527535,19.881007225275344,24.781007225275363,19.78100722527536,22.78100722527536,-30.118992774724635,21.0,21.5,21.0,21.5,3.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.01167252796779,22.974756982742633,333.0911175512093,0.10953508713556476,207.27571167131245,0.08199168913941775,2042.2151450364638,9.253749999999998,12.071111238072964,9.253749999999998,12.071111238072964,19.881007225275344,24.68100722527535,19.881007225275344,24.68100722527535,799.5075621216605,653.3161108808823,655.1492397717667,620.2364484287132,50325225.52479901,24917575.666382566,40934684.396791935,22898132.64340011 
 05/06,5.337500000000001,72.88541666666667,4.872916666666668,22.85857531147028,24.758575311470295,19.95857531147029,24.858575311470286,19.858575311470275,22.85857531147028,-30.04142468852972,21.0,22.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,21.077949585439576,21.27357593477613,399.22143866511027,0.13128166068206712,323.3155455696632,0.12789336238452298,1927.3413569258728,9.476666666666661,12.303555657125036,9.476666666666661,12.303555657125036,19.95857531147029,24.758575311470295,19.95857531147029,24.758575311470295,0.0,0.0,2227.7241620906793,1300.6183521167877,0.0,81628592.79353282,0.0,47722906.21033299 
 05/07,5.034375,72.88541666666667,2.361458333333334,22.41322327000955,24.31322327000956,19.513223270009565,24.41322327000955,19.413223270009546,22.41322327000955,-30.48677672999044,23.5,23.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,2.0,21.109709602486877,21.76818995062924,259.3503727905014,0.0852858697977179,192.15490551946482,0.07601037841302803,1758.9274623403717,9.388611111111116,10.920344525700038,9.388611111111116,10.920344525700038,19.513223270009565,24.31322327000956,19.513223270009565,24.31322327000956,77.17562772001546,295.983707320472,1711.1718154920281,758.8445352036382,4983238.796840263,62960625.49395759,18687161.87396362,27768824.67608597 
 05/08,8.260416666666666,83.29166666666667,3.859375,22.02016898059097,33.87924403528085,19.150077368614195,33.97924403528086,19.050077368614186,26.525077368614188,-30.849922631385798,22.5,22.5,0.5,0.5,0.0,0.0,0.0,0.0,0.0,0.0,23.5,23.5,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,22.995272695551126,23.12186120979101,328.16194293284224,0.10791415657668775,211.2879580997577,0.08357880641070464,1184.3102961451923,9.299166666666672,9.733358953893353,9.299166666666672,9.733358953893353,19.150077368614195,33.87924403528085,19.150077368614195,33.87924403528085,290.54084074487173,242.6526164659517,507.47889225649686,431.21774446629865,17115018.20045376,18298375.25894761,14062162.145473875,15691139.761526534 
 05/09,9.6375,77.70833333333333,3.698958333333333,21.91560784072278,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.0,23.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.759952551195124,24.10786162225074,306.35658843332106,0.100743591889505,193.10638968184935,0.07638675533164656,1779.479179916796,9.297638888888885,9.435020496448026,9.297638888888885,9.435020496448026,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,488.85497064826205,379.9286778477692,1016.5113600152849,837.8609904383557,27834570.533675402,37216159.60601188,21004628.914085276,30441578.406811006 
 05/10,10.666666666666666,82.36458333333333,4.388541666666667,21.925564918411556,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.521150846412368,23.645893891584006,355.664108615276,0.11695808466636126,245.45519848128268,0.0970942816659826,1576.364371318612,9.479236111111108,9.472183063825078,9.479236111111108,9.472183063825078,19.10000000000001,33.93333333333333,19.16250000000001,33.89166666666666,375.05454677065904,314.628385451538,745.8125943097657,893.128746147528,21539051.82348349,27675244.60752523,17828068.263417788,31945704.308133163 
 05/11,11.43125,74.32291666666667,6.086458333333333,22.003013913895913,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.597109626135403,23.828990525380302,485.4229951870316,0.15962854388407358,316.88631925126555,0.12535016462413642,1809.6947690397571,9.689166666666667,9.711079784393403,9.689166666666667,9.711079784393403,19.16250000000001,33.89166666666666,19.16250000000001,33.89166666666666,422.1093944710638,366.7471717186216,1176.2027036286358,919.3816658244255,23976618.27517795,41898447.09764977,20388622.519986816,32851659.89629765 
 05/12,11.25625,73.80208333333333,5.1968749999999995,22.115687693616735,24.078090686765687,19.17392402009904,24.1780906867657,19.07392402009903,22.1155906867657,-30.826075979900953,18.0,21.5,18.0,21.5,5.5,2.0,0.0,0.0,0.0,0.0,0.5,0.5,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,22.335998227959127,22.60514526992526,385.76198203013547,0.12685559622814882,242.08048107274388,0.09575935062913699,2955.40372489454,9.825625,10.054697160848058,9.825625,10.054697160848058,19.17392402009904,24.078090686765687,19.17392402009904,24.078090686765687,1173.5249778687958,1048.5794147162976,1488.9780192367105,861.3611481882331,71078569.89462532,52278080.158880636,63944443.26475413,30469828.379100647 
 05/13,11.739583333333334,73.01041666666667,3.0656250000000007,22.196373592393375,24.09637359239339,19.296373592393394,24.196373592393375,19.19637359239338,22.196373592393375,-30.703626407606606,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,8.0,5.0,21.45550193331924,22.166475074201387,219.3384285750924,0.07212817340425465,169.75956251923427,0.06715149192488344,867.3074213714671,9.90555555555556,10.29709106201178,9.90555555555556,10.29709106201178,19.296373592393394,24.09637359239339,19.296373592393394,24.09637359239339,0.0,156.0215541108623,282.56853518837767,411.34480735708803,0.0,10925600.772111049,10409368.594266722,16523460.765272304 
 05/14,11.598958333333336,75.66666666666667,1.7968750000000002,22.290857207248028,24.19085720724804,19.39085720724804,24.290857207248028,19.290857207248035,22.290857207248028,-30.609142792751957,20.0,24.0,20.0,24.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,22.396752782506606,22.601368031599375,192.36043395778708,0.06325661593711497,143.71481571517728,0.056849017185057776,1755.015065913791,10.103819444444442,10.584339516276088,10.103819444444442,10.584339516276088,19.39085720724804,24.19085720724804,19.39085720724804,24.19085720724804,797.4641625404287,705.0768061899943,202.1891251598996,252.22764771573384,50194576.03683947,9468891.46407399,44465042.334398136,10146876.70431324 
 05/15,11.458333333333334,79.70833333333333,4.015625,22.359411547048435,24.259411547048426,19.459411547048443,24.359411547048435,19.359411547048435,22.359411547048435,-30.540588452951553,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,22.465032555403415,22.495891634540882,197.34008497227038,0.06489414536685807,276.96671212769957,0.10955923576203515,1624.1270131871995,10.295347222222226,10.790388279687535,10.295347222222226,10.790388279687535,19.459411547048443,24.259411547048426,19.459411547048443,24.259411547048426,418.5679066612772,336.2412204832228,750.387489155819,728.6291232782763,27199379.54089959,27559584.865456585,21807249.145955645,26533545.869655542 
 05/16,16.134375000000002,83.05208333333333,3.233333333333333,22.40103210222209,24.301032102222077,19.501032102222073,24.40103210222209,19.401032102222086,22.40103210222209,-30.498967897777916,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,22.790726346154944,22.64435425726705,124.4787602821588,0.04093412023194265,174.81426870144062,0.06915097316965062,1900.5065193859657,10.335138888888885,10.914810623750036,10.335138888888885,10.914810623750036,19.501032102222073,24.301032102222077,19.501032102222073,24.301032102222077,995.6051298447223,706.1694768884796,272.95509167295126,259.8938788738831,62597607.0078183,9790740.499346286,44420849.910495035,10009741.0885207 
