Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 05/17,18.3875,78.44791666666667,1.8718750000000004,22.73738427552766,24.637384275527676,19.837384275527665,24.737384275527663,19.737384275527656,22.73738427552766,-30.162615724472317,21.0,22.0,21.0,22.0,3.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,23.227757020818036,23.21181283083759,111.71699687017369,0.036737488158376914,117.58357615274683,0.046512328656746295,2147.5779394205515,10.479166666666663,11.953098499000022,10.479166666666663,11.953098499000022,19.837384275527665,24.637384275527676,19.837384275527665,24.637384275527676,1156.3133306316117,1102.945322617172,48.164165812666646,44.98576434530074,74016129.73604912,2285566.6563517773,69670234.86814213,2098048.2933011525 
 05/18,15.238541666666665,84.90625,2.4031250000000006,23.15953788917214,25.059537889172134,20.259537889172126,25.15953788917213,20.15953788917214,23.15953788917214,-29.740462110827877,18.5,21.5,18.5,21.5,5.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,23.34814771013899,23.559840648758485,177.60288277879215,0.05840368060163501,131.99977010376531,0.052214917172663834,1604.9791017544605,10.680000000000005,13.23747879920001,10.680000000000005,13.23747879920001,20.259537889172126,25.059537889172134,20.259537889172126,25.059537889172134,742.8651166765384,633.778118526329,227.5772600128381,207.17237689279673,45043495.324233405,9697145.00091877,38124202.841850966,8498407.384659957 
 05/19,13.955208333333331,86.17708333333333,2.1802083333333337,23.30044671758769,25.2004467175877,20.400446717587702,25.30044671758769,20.300446717587693,23.30044671758769,-29.599553282412298,20.5,24.0,20.5,24.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,2.0,23.022529671083728,23.778476754584293,166.17514210991294,0.05464573419006225,157.54866294904812,0.062321247833096206,1318.7512916087728,10.729305555555555,13.646233039360022,10.729305555555555,13.646233039360022,20.400446717587702,25.2004467175877,20.400446717587702,25.2004467175877,306.8973781852053,488.0528332233073,438.9156451720824,311.2625020880179,18663105.36713863,16969529.57285034,30052754.85113152,11050186.959185462 
 05/20,11.989583333333334,90.34375,1.5062499999999999,23.322753207403494,25.222753207403503,20.422753207403506,25.322753207403494,20.322753207403487,23.322753207403494,-29.57724679259651,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,22.30005738144379,22.54002903207839,168.20892552989528,0.055314532102658624,147.69576673223796,0.058423754985440716,931.5811938056758,10.768611111111111,13.706569764821346,10.768611111111111,13.706569764821346,20.422753207403506,25.222753207403503,20.422753207403506,25.222753207403503,0.0,0.0,569.5659507674729,504.61374006487955,0.0,23264707.41674389,0.0,20173408.353042096 
 05/21,12.079166666666667,82.6875,2.8260416666666672,23.21261168050613,25.112611680506138,20.31261168050614,25.212611680506132,20.212611680506125,23.21261168050613,-29.687388319493877,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,21.885443748782208,22.076529819238484,229.4542838343775,0.07545471388789932,184.1422392563567,0.07284082209538063,1217.2148528595055,10.773819444444449,13.364422478523748,10.773819444444449,13.364422478523748,20.31261168050614,25.112611680506138,20.31261168050614,25.112611680506138,0.0,0.0,1021.3798581734642,821.1564061538364,0.0,37807976.81119293,0.0,30283534.502647206 
 05/22,11.185416666666669,70.94791666666667,1.7583333333333335,23.128007573571566,25.028007573571575,20.228007573571574,25.12800757357157,20.128007573571566,23.128007573571566,-29.77199242642844,21.0,21.0,21.0,21.5,3.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,22.71287578894651,22.854280198440605,173.60299929356665,0.0570883420561125,163.0667605100506,0.06450403199152258,1860.1096916675726,10.787986111111111,13.10987131615233,10.787986111111111,13.10987131615233,20.228007573571574,25.028007573571575,20.228007573571574,25.028007573571575,417.16015840378805,376.6234646245045,1014.8874134583725,941.2438683105156,26779665.830254957,38142765.367862724,24070569.1301896,34464878.889089614 
 05/23,10.963541666666666,68.83333333333333,3.896874999999999,23.001755017190593,24.90175501719058,20.1017550171906,25.001755017190593,20.001755017190597,23.001755017190593,-29.89824498280939,19.5,19.5,20.0,20.5,4.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.12281843793441,22.87002724614369,190.77594275785012,0.06273556517200725,259.98572075769135,0.10284209483673129,2225.5334949522953,10.890138888888886,12.724563719588526,10.890138888888886,12.724563719588526,20.1017550171906,24.90175501719058,20.1017550171906,24.90175501719058,736.8361968099442,488.4142910944735,872.1970701795514,1275.8310321826646,46655960.77217637,31744955.094181232,30919492.05512446,45612179.45398472 
 05/24,10.091666666666667,61.104166666666664,5.254166666666667,22.887252190835813,24.787252190835805,19.9872521908358,24.88725219083581,19.887252190835817,22.887252190835813,-30.012747809164207,18.0,20.5,18.5,21.5,5.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.13987402738151,23.07038023088215,234.6066790641517,0.07714904925354721,354.4777437607344,0.1402201383795557,2806.6982716955467,11.056874999999998,12.378400975670823,11.056874999999998,12.378400975670823,19.9872521908358,24.787252190835805,19.9872521908358,24.787252190835805,1287.774571204914,997.5358121325174,1014.1844057327053,870.0788320320216,77468381.34738795,35993869.65928585,60407612.62417325,31053106.05606755 
 05/25,11.869791666666666,66.67708333333333,3.5374999999999996,22.73709211725198,24.637092117251978,19.83709211725197,24.737092117251976,19.737092117251986,22.73709211725198,-30.162907882748033,19.5,24.0,19.5,24.0,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,23.129300933634443,23.228088928813786,178.61085312497735,0.058735145819054056,241.93476089949516,0.09570170835619528,2663.79400561791,11.199305555555556,11.921054113869992,11.199305555555556,11.921054113869992,19.83709211725197,24.637092117251978,19.83709211725197,24.637092117251978,1240.71609334571,1129.8308556349166,842.3944660438416,440.891278190239,76178577.91766338,31642154.66816421,68862787.71260534,15894694.501431152 
 05/26,14.987499999999999,65.1875,2.0197916666666673,22.730029162551592,24.63002916255158,19.83002916255158,24.73002916255159,19.730029162551595,22.730029162551592,-30.16997083744842,19.0,21.0,19.0,21.0,5.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.648374739480435,23.571945552348904,159.50515173948057,0.05245234644141907,129.68170825600356,0.051297965519741695,2737.351636016154,11.403402777777778,11.908926624429334,11.403402777777778,11.908926624429334,19.83002916255158,24.63002916255158,19.83002916255158,24.63002916255158,1597.1298104482285,1218.9837925999875,343.75966792608386,480.2267815340251,94531703.33650881,12606550.64917807,73520649.03384833,18212877.502243154 
 05/27,14.538541666666667,64.96875,4.511458333333333,22.923243902957932,24.823243902957916,20.023243902957947,24.923243902957932,19.923243902957932,22.923243902957932,-29.976756097042053,21.0,23.5,21.0,24.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,7.0,5.0,22.979784158754782,23.262057599038368,161.26443470681264,0.05303087646809629,251.06203301355202,0.09931216735224657,2451.827889550497,11.628055555555555,12.507141299543468,11.628055555555555,12.507141299543468,20.023243902957947,24.823243902957916,20.019131177066537,24.81913117706651,725.4947683920694,770.4945080665021,1058.7034628177682,1083.1262189027514,45827193.288659856,40869350.547729164,48643327.96323853,39082321.93844167 
 05/28,11.15625,66.02083333333333,4.918749999999998,23.063550070283018,24.96355007028301,20.163550070283005,25.063550070283014,20.06355007028302,23.063550070283018,-29.836449929717002,20.5,23.0,21.5,24.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,22.942614194261655,22.95205338018334,200.09223991195574,0.065799175598061,303.2052897781677,0.11993838382926826,2250.395527951554,11.855902777777773,12.928629706301429,11.855902777777773,12.928629706301429,20.163550070283005,24.96355007028301,20.163550070283005,24.96355007028301,548.6280530175844,303.08264902703576,1190.4635845239413,1652.0968455930113,34618213.0284917,44289405.47394549,19598879.404195357,58632569.89391045 
 05/29,14.780208333333334,62.854166666666664,2.620833333333334,22.953119483309745,24.85311948330974,20.053119483309754,24.95311948330975,19.95311948330974,22.953119483309745,-29.946880516690257,18.5,21.5,18.5,21.5,5.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,23.491072596843285,23.532927754085424,128.89560651480616,0.042386574564901656,168.12553036576708,0.06650512069648139,2546.2669355467433,11.973055555555556,12.57790376504115,11.973055555555556,12.57790376504115,20.053119483309754,24.85311948330974,20.053119483309754,24.85311948330974,1483.105800384186,1232.1388369624462,222.66016578554755,199.95448423877122,87795520.02715366,10269570.134080296,75038980.36626717,9286343.087890327 
 05/30,16.22291666666667,54.979166666666664,3.4666666666666663,23.090137513731122,24.99013751373113,20.190137513731138,25.090137513731122,20.09013751373112,23.090137513731122,-29.809862486268866,18.5,22.0,18.5,22.0,5.5,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,23.861124663172102,23.994888249870503,123.46650330190437,0.04060124537970734,204.42653281272698,0.08086464446355052,2933.013855471097,12.19743055555555,13.009406345366246,12.19743055555555,13.009406345366246,20.190137513731138,24.99013751373113,20.190137513731138,24.99013751373113,1663.9985765917202,1501.3997989325733,294.8943829079603,445.7120902914915,98373058.17235687,13091016.814528085,87910362.48739547,16334447.192356717 
 05/31,15.66666666666667,53.072916666666664,5.944791666666667,23.301181104734894,25.20118110473491,20.401181104734903,25.301181104734898,20.30118110473489,23.301181104734894,-29.598818895265083,18.0,21.0,18.0,22.0,6.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,24.15429726428627,23.673770326662392,219.08221477897843,0.0720439189795525,391.2265180363595,0.15475678646227797,3312.4395788101706,12.364097222222219,13.653358409626328,12.364097222222219,13.653358409626328,20.401181104734903,25.20118110473491,20.401181104734903,25.20118110473491,1612.5037494268124,1350.219040532634,835.8579821741913,1104.2299066052076,96210790.71373342,30181352.544306424,80730348.1043786,41361562.1340901 
 06/01,13.813541666666667,69.19791666666667,1.6114583333333334,23.434910508787922,25.33491050878793,20.53491050878793,25.434910508787922,20.434910508787915,23.434910508787922,-29.465089491212083,18.5,21.0,18.5,21.0,5.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,23.856716675633496,24.081357875892323,158.43903919645592,0.052101761498911374,120.42333040575343,0.047635645257941124,2504.618470171345,12.44701388888888,14.053520061034403,12.44701388888888,14.053520061034403,20.53491050878793,25.33491050878793,20.53491050878793,25.33491050878793,1040.2179621561052,999.6730330676788,768.6920543460793,591.5881597242508,64962244.829486124,29874521.442461576,61572703.3342082,22486383.023216642 
 06/02,14.034374999999999,70.64583333333333,1.409375,23.423028146613674,25.32302814661367,20.52302814661366,25.42302814661367,20.423028146613678,23.423028146613674,-29.476971853386342,19.0,19.5,19.0,19.5,5.0,4.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,23.746728956825308,23.97175681466348,152.84269407425148,0.050261435779306675,120.7346456687176,0.04775879168961659,2369.32134090376,12.393472222222217,14.008232715494183,12.393472222222217,14.008232715494183,20.52333949711425,25.32333949711426,20.52302814661366,25.32302814661367,1201.0064157363736,1045.199757575626,474.9043513625106,199.318443277797,74032071.00692207,19786822.720464017,63893473.04401358,9472767.337619629 
 06/03,12.919791666666669,88.34375,2.204166666666667,23.423396475624283,25.323396475624268,20.523396475624264,25.423396475624283,20.423396475624283,23.423396475624283,-29.47660352437572,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,5.0,22.378034097304546,22.504397188421894,175.09328027526402,0.057578412335940944,130.34387430649926,0.0515598973810927,1371.1912252396285,12.339166666666666,14.010336172395347,12.339166666666666,14.010336172395347,20.523396475624264,25.323396475624268,20.523396475624264,25.323396475624268,0.0,0.0,1289.8521406910916,1061.0232973416491,0.0,44387995.38610024,0.0,36989769.802155495 
 06/04,13.241666666666665,81.83333333333333,3.602083333333333,23.353674992999412,25.25367499299941,20.453674992999428,25.353674992999412,20.353674992999416,23.353674992999412,-29.546325007000586,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,7.0,22.396786498223037,22.25723713872308,236.76933133494978,0.0778602249422516,132.6529920456094,0.05247331102866786,1292.984843791565,12.32013888888889,13.79451893791628,12.32013888888889,13.79451893791628,20.453674992999428,25.25367499299941,20.453674992999428,25.25367499299941,0.0,0.0,968.7403580773786,951.8583048093107,0.0,37774990.62786102,0.0,36860756.94453633 
 06/05,13.948958333333337,70.85416666666667,2.9697916666666675,23.317001713149537,25.217001713149525,20.417001713149546,25.317001713149537,20.317001713149537,23.317001713149537,-29.58299828685045,19.0,19.5,19.0,20.0,5.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.497359044597342,23.324568580736926,217.49665234960267,0.0715225159468407,145.7780737807472,0.05766517655347846,2047.7746954596616,12.320694444444447,13.68561515033303,12.320694444444447,13.68561515033303,20.417001713149546,25.217001713149525,20.417001713149546,25.217001713149525,758.541560903998,564.1664884117635,811.8755128515922,683.9995762048029,47829122.67813937,30758974.748037428,35524579.24217342,25471420.92885605 
 06/06,14.476041666666665,73.60416666666667,2.426041666666667,23.33212715176963,25.232127151769618,20.432127151769638,25.33212715176963,20.33212715176963,23.33212715176963,-29.567872848230362,17.5,20.5,17.5,20.5,6.5,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.827371002551487,23.81917790931135,190.89525803940091,0.0627748013121282,125.56780776396992,0.04967063712909937,1532.1645085928383,12.60548611111111,13.734742120266425,12.60548611111111,13.734742120266425,20.432127151769638,25.232127151769618,20.432127151769638,25.232127151769618,693.0857859134381,565.255553015875,191.84528125001975,161.81050375006728,44484626.27868936,7924332.836780241,36159847.1194766,6514870.676475227 
 06/07,14.835416666666667,74.86458333333333,3.502083333333333,23.379092346415707,25.279092346415695,20.479092346415694,25.379092346415707,20.379092346415707,23.379092346415707,-29.5209076535843,20.0,21.5,20.0,21.5,4.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,23.503717627917535,23.675965509631407,219.96031598670103,0.07233267748205728,145.97273658901628,0.057742178978576454,1944.017575832134,12.92118055555556,13.879043696213138,12.92118055555556,13.879043696213138,20.479092346415694,25.279092346415695,20.479092346415694,25.279092346415695,854.5264395842814,661.2962625280819,663.4953924386122,475.7280805773352,51815808.693944275,21717639.62046584,39609079.81139524,17458763.35767739 
 06/08,11.527083333333335,65.41666666666667,3.4437499999999996,23.44390955421589,25.343909554215895,20.543909554215904,25.44390955421589,20.443909554215896,23.44390955421589,-29.456090445784103,19.5,21.0,20.0,21.5,4.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.888695170057577,23.97859353666666,283.74582290412263,0.09330817244436829,184.59944339112891,0.0730216775317906,2596.654243089954,13.14201388888889,14.076568290303841,13.14201388888889,14.076568290303841,20.543909554215904,25.343909554215895,20.543909554215904,25.343909554215895,1093.5842455331215,1109.5769673406724,809.2082671315038,611.2435518525195,67720978.00690173,29433166.41839096,67294794.35063864,22353735.554251004 
 06/09,11.539583333333333,71.65625,2.5250000000000004,23.283065143372713,25.18306514337272,20.38306514337272,25.283065143372713,20.28306514337271,23.283065143372713,-29.616934856627296,19.5,19.5,20.0,20.0,4.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.531226364001043,23.427218578806805,226.68596528147668,0.07454436834599405,158.09029861670575,0.06253550170264667,2234.5641526039767,13.206875000000004,13.574587965576411,13.206875000000004,13.574587965576411,20.38306514337272,25.18306514337272,20.38306514337272,25.18306514337272,817.2438671593821,583.106817763235,806.0048632569275,1031.9993106061502,51530608.66299149,29673142.189384766,36722445.23402079,37759984.32429272 
 06/10,11.280208333333334,67.77083333333333,2.980208333333334,23.148236489698167,25.04823648969817,20.248236489698176,25.148236489698167,20.148236489698167,23.148236489698167,-29.751763510301824,23.5,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,5.0,22.014121116413232,22.07504215180072,221.56708572798925,0.07286105441661103,165.18633305201448,0.06534246757844138,1930.8625954372203,13.236041666666667,13.168003705794455,13.236041666666667,13.168003705794455,20.248236489698176,25.04823648969817,20.248236489698176,25.04823648969817,0.0,0.0,1842.7295861705772,1676.935912295968,0.0,68370721.57374202,0.0,61320597.570787445 
 06/11,11.952083333333333,88.46875,2.2343750000000004,23.02108632717521,24.921086327175203,20.121086327175195,25.021086327175208,20.021086327175215,23.02108632717521,-29.878913672824805,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,21.920969770720305,22.162006943192807,187.54530773489756,0.06167318953334164,171.35112682210212,0.06778106422022824,540.7071451490825,13.229861111111118,12.78315296463557,13.229861111111118,12.78315296463557,20.121086327175195,24.921086327175203,20.121086327175195,24.921086327175203,0.0,0.0,111.23879429178749,115.04473224859059,0.0,5059840.675388157,0.0,4634634.197132887 
 06/12,10.902083333333332,74.89583333333333,4.133333333333332,22.96540578049017,24.865405780490153,20.065405780490178,24.96540578049017,19.96540578049017,22.96540578049017,-29.93459421950982,19.0,19.0,20.5,20.5,3.5,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,22.77395529401097,22.658503069625826,282.4963004347462,0.09289727420857269,270.8436175857795,0.1071371340106805,2147.502570581401,13.253055555555555,12.61902237170846,13.253055555555555,12.61902237170846,20.065405780490178,24.865405780490153,20.065405780490178,24.865405780490153,596.6700437913329,402.9316280924248,1174.9949631056468,1225.738585720256,37441448.29798163,41763636.90876462,25547245.787478305,43481374.71815147 
 06/13,10.786458333333334,75.25,3.4062499999999996,22.85399337439212,24.753993374392127,19.95399337439213,24.85399337439212,19.85399337439212,22.85399337439212,-30.04600662560787,20.0,21.5,20.5,22.0,3.5,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,22.641928059958733,22.84155997094396,262.14075426656996,0.08620347060427684,217.35780313082194,0.08597984434659482,2084.7548667603246,13.225694444444452,12.277717897366761,13.225694444444452,12.277717897366761,19.95399337439213,24.753993374392127,19.95399337439213,24.753993374392127,515.4274431112614,521.1416605418214,1422.6908259465697,759.7033525872694,32699840.790762432,50281173.497981116,32855543.853826687,26971759.477297276 
 06/14,12.59791666666667,69.3125,3.6322916666666654,22.75412985576371,24.654129855763703,19.8541298557637,24.75412985576372,19.754129855763715,22.75412985576371,-30.145870144236284,20.5,20.5,21.0,21.0,3.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.034508139612853,22.909353320845586,266.9738789461839,0.08779281569642627,172.46569667709863,0.0682219526597766,1924.6493261145115,13.197499999999996,11.97592431789341,13.197499999999996,11.97592431789341,19.8541298557637,24.654129855763703,19.8541298557637,24.654129855763703,650.1462565266914,474.8215770692912,655.4751341201799,866.3347149875644,41838083.531779,25132263.203221224,30461746.380495835,31547158.178066883 
 06/15,12.791666666666666,74.11458333333333,1.9906249999999999,22.7910395616943,24.691039561694293,19.89103956169431,24.7910395616943,19.7910395616943,22.7910395616943,-30.108960438305687,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.05585804728433,23.094664178371776,185.99231104461677,0.06116249555554439,144.6379849401186,0.05721419361361344,2047.6568203008428,13.236388888888884,12.096572787648062,13.236388888888884,12.096572787648062,19.89103956169431,24.691039561694293,19.89103956169431,24.691039561694293,803.5188179846863,663.8858513500338,695.2852554282325,574.5811333890781,50672190.16417161,25943596.310460772,41659658.18567231,21267181.07421704 
 06/16,14.456250000000002,76.0,3.3510416666666667,22.839212899355445,24.739212899355433,19.939212899355454,24.839212899355445,19.839212899355445,22.839212899355445,-30.060787100644543,19.0,20.5,19.0,20.5,5.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.286722409932988,23.132463771395578,223.71933989896414,0.07356881075033966,124.33233869902166,0.049181924801457035,2310.1281172492195,13.127152777777779,12.243091563451792,13.127152777777779,12.243091563451792,19.939212899355454,24.739212899355433,19.939212899355454,24.739212899355433,1236.6540478702007,859.2700044287312,476.5429714628308,378.15066583004085,75483838.60258135,17949626.5595758,53311631.06518334,15359288.736003127 
 06/17,12.880208333333334,93.85416666666667,3.6666666666666656,22.980956777817692,24.880956777817683,20.08095677781768,24.980956777817692,19.980956777817692,22.980956777817692,-29.91904322218231,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,22.23337644535022,22.272329254264207,264.3150391809768,0.0869184716205393,155.60157296358108,0.06155104086804644,1005.2028346393384,12.995347222222223,12.678639917428088,12.995347222222223,12.678639917428088,20.08095677781768,24.880956777817683,20.08095677781768,24.880956777817683,0.0,0.0,816.9942196769907,714.144902126006,0.0,26557193.3355102,0.0,23226559.957638834 
 06/18,15.87604166666666,77.64583333333333,3.2552083333333326,22.996775578504153,24.89677557850415,20.09677557850414,24.996775578504145,19.996775578504153,22.996775578504153,-29.90322442149586,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,15.0,15.0,22.36286825662788,22.628950124750606,181.48982714157026,0.05968187977007287,90.87930397560129,0.035948966623692645,464.68473956882895,12.915208333333338,12.71832860060914,12.915208333333338,12.71832860060914,20.09677557850414,24.89677557850415,20.09677557850414,24.89677557850415,0.0,0.0,67.81868466160105,0.41017329904017513,0.0,3110932.518830877,0.0,20860.801097427677 
 06/19,15.65625,72.33333333333333,2.728125000000001,23.201721504469997,25.10172150446999,20.301721504469977,25.201721504469997,20.201721504469997,23.201721504469997,-29.698278495530005,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,23.395194793049345,23.75916469666869,196.97787534225486,0.0647750348253439,130.86866353739393,0.051767487335247414,2035.8659182032495,12.979791666666664,13.351746213820654,12.979791666666664,13.351746213820654,20.301721504469977,25.10172150446999,20.301721504469977,25.10172150446999,1114.9090814457122,998.5516997957535,162.90825209869277,44.77210959915514,68796272.54768227,6273230.771815796,61114047.69284775,2245225.1469497513 
 06/20,18.038541666666664,75.48958333333333,2.2000000000000006,23.354062359825992,25.25406235982599,20.45406235982598,25.35406235982599,20.354062359825996,23.354062359825992,-29.54593764017402,21.0,21.5,21.0,21.5,3.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,23.796108118634375,23.90677503741216,136.53901649253447,0.04490006572034983,79.2833832775732,0.03136198864401627,2325.1575750001184,13.10131944444445,13.809730304389857,13.10131944444445,13.809730304389857,20.45406235982598,25.25406235982599,20.45406235982598,25.25406235982599,1117.5655244570955,1211.5228785880117,154.45935955299714,235.38565663573368,71621357.22752748,6946779.102614809,75692400.56933674,9112472.979337156 
 06/21,17.453125,61.770833333333336,2.5687500000000005,23.630026710777457,25.530026710777474,20.73002671077747,25.63002671077746,20.630026710777454,23.630026710777457,-29.269973289222545,19.0,20.0,19.0,20.0,5.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,24.22184929572346,24.00732709058124,161.19762926015628,0.05300890788342061,160.08845685539157,0.06332590964690926,1986.4001769574543,13.299305555555556,14.654034243511886,13.299305555555556,14.654034243511886,20.73002671077747,25.530026710777474,20.73002671077747,25.530026710777474,1238.843779945929,908.9189411323943,58.42405907441378,34.23536051663607,74563358.34701347,2640416.5571895,55388915.24423624,1579856.442442493 
 06/22,16.4875,50.979166666666664,3.365624999999999,23.817732306121965,25.71773230612195,20.91773230612198,25.817732306121965,20.81773230612196,23.817732306121965,-29.082267693878023,20.5,21.0,20.5,21.0,3.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,24.364994309176,24.39775953748149,173.3187912934544,0.05699488189936682,220.81475503519124,0.08734730473849268,2084.8246731035547,13.508819444444443,15.216977394809513,13.508819444444443,15.216977394809513,20.91773230612198,25.71773230612195,20.91773230612198,25.71773230612195,1060.8743759106694,912.9599237731362,268.55882282247507,173.60159749201773,67473930.03971611,10833633.228561418,57532373.1411213,6829353.1018120255 
 06/23,15.583333333333336,59.09375,5.412500000000001,23.90290225114757,25.802902251147586,21.00290225114758,25.902902251147577,20.902902251147566,23.90290225114757,-28.997097748852436,17.5,20.0,18.0,20.5,6.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,24.58943361599819,24.385511724111996,279.61663380954144,0.09195031249721847,333.61256356268154,0.1319665357029934,2980.891958904723,13.69152777777778,15.468581915847606,13.69152777777778,15.468581915847606,21.00290225114758,25.802902251147586,21.00290225114758,25.802902251147586,1468.2428845653997,959.9280595778326,1036.7556126547486,908.8864399928096,89851401.63498126,36924397.63969888,59739422.65158091,33435835.13547441 
 06/24,14.242708333333333,72.66666666666667,6.047916666666667,23.913124925918066,25.81312492591805,21.01312492591805,25.913124925918066,20.913124925918066,23.913124925918066,-28.98687507408194,23.5,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,4.0,23.83583277295618,23.89071528437287,312.73875555653245,0.10284233062830439,361.6964476896115,0.14307562841142465,1780.5425636183115,13.875138888888893,15.494865532678089,13.875138888888893,15.494865532678089,21.01312492591805,25.81312492591805,21.01312492591805,25.81312492591805,121.34366590662925,229.4141472338082,1375.0474660158172,1211.7032584240121,8107243.169450775,49207059.53047076,15175266.989078209,44167222.239865825 
 06/25,17.458333333333332,68.66666666666667,4.621874999999999,23.831644471984458,25.731644471984442,20.931644471984445,25.83164447198446,20.831644471984458,23.831644471984458,-29.068355528015545,20.5,23.5,21.0,24.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,24.26555590230409,24.234655741119838,187.47813389056776,0.06165109980322214,256.6581519363666,0.1015258142837029,2049.917042037194,13.954166666666667,15.242142426142474,13.954166666666667,15.242142426142474,20.931644471984445,25.731644471984442,20.931644471984445,25.731644471984442,773.042228191519,613.2724022641709,696.838489543307,614.0901029399948,50993300.26704554,26472509.89493753,40632451.45564735,21656064.188898627 
 06/26,18.458333333333332,67.27083333333333,4.926041666666667,23.97205125467089,25.87205125467089,21.0720512546709,25.9720512546709,20.97205125467089,23.97205125467089,-28.927948745329108,17.0,20.0,18.0,20.5,6.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,24.638390812470444,24.67069482939279,202.67257298887975,0.06664770320365287,287.06832766462514,0.11355511407421726,3164.970816070981,14.03888888888889,15.682047274247301,14.03888888888889,15.682047274247301,21.0720512546709,25.87205125467089,21.0720512546709,25.87205125467089,1588.5030371583177,1219.1194611265396,1170.8910809964302,465.72005527962864,100189204.34371223,40899230.21292234,77685549.44495535,17022046.42351185 
 06/27,19.34895833333334,63.708333333333336,5.911458333333335,24.153416003736726,26.053416003736714,21.25341600373671,26.153416003736726,21.153416003736723,24.153416003736726,-28.74658399626328,17.0,20.5,18.0,21.0,6.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,4.0,25.05243033292881,24.829319027226514,248.6675361942872,0.0817728807813073,351.16559833643686,0.13890995883259463,3301.203283555047,14.166458333333331,16.233971152731176,14.166458333333331,16.233971152731176,21.25341600373671,26.053416003736714,21.25341600373671,26.053416003736714,1707.4222793761885,1267.4265353858732,953.3151350039465,728.0657867690534,107964111.64357087,32660729.62955215,81673598.41970924,25238887.18182177 
 06/28,20.791666666666668,62.84375,5.205208333333333,24.358179938406035,26.25817993840604,21.45817993840605,26.35817993840603,21.35817993840604,24.358179938406035,-28.541820061593963,18.5,23.5,19.0,23.5,5.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,7.0,2.0,25.05716431022253,25.33885127264386,170.8666032294899,0.05618849403999123,283.55304914281334,0.11216458152472152,3320.0762536769817,14.438750000000008,16.855926922184945,14.438750000000008,16.855926922184945,21.45817993840605,26.25817993840604,21.45817993840605,26.25817993840604,1621.3498955543107,1551.477586707644,706.3959482812587,604.1034437591479,106017047.30234455,24794687.352287948,98968032.1035626,19370111.209729455 
 06/29,21.02708333333333,45.802083333333336,3.691666666666666,24.615995252808176,26.515995252808157,21.71599525280816,26.615995252808176,21.615995252808176,24.615995252808176,-28.28400474719183,18.0,21.0,18.0,21.0,6.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,25.60915814865545,25.73778925147387,125.38170468388688,0.04123104827508282,205.4878482769455,0.08128446715729214,2987.743514088313,14.640208333333325,17.640574871081295,14.640208333333325,17.640574871081295,21.71599525280816,26.515995252808157,21.71599525280816,26.515995252808157,1820.755881643847,1609.0695905563318,99.27157218363341,21.93916497130137,115369300.51290755,4492179.577907655,99430886.52500089,1119405.7416409345 
 06/30,21.887500000000003,60.25,1.2072916666666669,24.84199307724653,26.741993077246537,21.941993077246536,26.84199307724653,21.841993077246528,24.84199307724653,-28.058006922753478,18.5,20.5,18.5,21.0,5.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,3.0,25.720160547656974,25.777442794457368,88.90303072379591,0.029235247365759175,85.12748910071844,0.03367373131799163,3216.6264250677536,14.801041666666665,18.32329323019837,14.801041666666665,18.32329323019837,21.941993077246536,26.741993077246537,21.941993077246536,26.741993077246537,1862.9529117361328,1653.512199849337,85.47828426284916,165.26019114681444,123150753.97899348,4163631.987100488,105570718.50759232,7315732.165933708 
 07/01,13.746874999999998,80.45833333333333,2.329166666666667,25.075946545130552,26.975946545130558,22.175946545130568,27.075946545130552,22.075946545130552,25.075946545130552,-27.824053454869432,24.0,23.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,9.0,25.32604155932459,24.072029673160213,197.36032379406768,0.06490080078632826,138.05381972919554,0.05460970694769557,1668.2038991173356,15.008263888888889,19.032801250825347,15.008263888888889,19.032801250825347,22.175946545130568,26.975946545130558,22.175946545130568,26.975946545130558,392.1583200671614,0.4667158895769961,1172.158683864583,1131.1340635710987,24921573.81789425,40758541.40455972,29898.149248496396,41256308.47265268 
 07/02,13.101041666666667,77.34375,2.911458333333334,24.74386635068778,26.64386635068777,21.84386635068779,26.74386635068778,21.74386635068778,24.74386635068778,-28.156133649312206,23.5,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,8.0,4.0,23.75752781516415,24.725883070098774,216.2643160465847,0.07111726928243323,164.69305873268024,0.06514734392248962,1523.5493059762885,15.00798611111111,17.98999100066027,15.00798611111111,17.98999100066027,21.84386635068779,26.64386635068777,21.84386635068779,26.64386635068777,0.0,212.52125437158747,1445.4764704187073,800.0508270858123,0.0,52151378.63127959,14050996.927472329,28289975.65838158 
 07/03,12.737500000000002,85.4375,3.083333333333334,24.42027745555023,26.320277455550222,21.520277455550218,26.42027745555023,21.42027745555023,24.42027745555023,-28.47972254444977,19.0,19.5,19.0,19.5,5.0,4.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,4.0,24.828082241873606,24.815124245154916,250.49453020343896,0.0823736771923909,176.742067658303,0.06991354921640423,2296.267921876757,14.977152777777784,17.01074280052823,14.977152777777784,17.01074280052823,21.520277455550218,26.320277455550222,21.520277455550218,26.320277455550222,834.4856358112287,649.2985139644381,758.505819345808,1317.314249431734,50534790.813938156,26139424.672739785,39212233.271598846,45121164.4278091 
 07/04,14.643749999999997,80.32291666666667,1.842708333333334,24.136309724856833,26.03630972485684,21.23630972485684,26.13630972485683,21.136309724856833,24.136309724856833,-28.76369027514316,20.0,20.5,20.0,20.5,4.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,24.10858234613204,24.303189512589324,172.3107950928484,0.05666340817987109,133.4307728640599,0.05278097642067541,1749.9102301707862,14.970138888888888,16.152760907089256,14.970138888888888,16.152760907089256,21.242208350374238,26.042208350374235,21.23630972485684,26.03630972485684,751.9947567977315,626.4318328686809,659.127190426629,148.2543125860407,45609773.73416455,24377879.157965757,37764233.95532685,6121303.950574964 
 07/05,16.65,72.79166666666667,2.6750000000000007,24.031948821552145,25.93194882155215,21.131948821552147,26.031948821552145,21.031948821552138,24.031948821552145,-28.868051178447867,19.0,23.0,19.0,23.0,5.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,24.601686299610108,24.935106090077124,180.71418134288947,0.05942681313614567,142.0716057994486,0.056199015525360746,2618.841583498541,15.016111111111114,15.848042059004738,15.016111111111114,15.848042059004738,21.131948821552147,25.93194882155215,21.131948821552147,25.93194882155215,1256.7058658524647,1336.7016293139359,601.664667809354,330.12977294558874,75870637.48292522,20630721.03935933,79972379.77449998,12200666.162832975 
 07/06,17.77395833333333,74.44791666666667,2.2250000000000005,24.08221895307506,25.982218953075048,21.182218953075044,26.08221895307506,21.08221895307506,24.08221895307506,-28.817781046924946,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,2.0,24.50243026607996,24.972483962166365,156.7854609612568,0.05155799186191359,108.42622093827954,0.04288996974151337,2536.461167611698,15.107013888888899,16.010100313870453,15.107013888888899,16.010100313870453,21.182218953075044,25.982218953075048,21.182218953075044,25.982218953075048,1246.4131828532588,1190.243533403001,490.15048624079367,265.75468965206716,79356625.2060562,18520601.348903447,74446451.14394796,9271888.78836904 
 07/07,20.209374999999998,70.26041666666667,1.4354166666666668,24.196178027043377,26.09617802704337,21.296178027043368,26.196178027043377,21.196178027043377,24.196178027043377,-28.70382197295662,19.5,21.0,19.5,21.0,4.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,6.0,25.116345529289685,25.057929893329725,95.29604249427213,0.03133755230407729,86.21586759109755,0.034104259285449294,2583.820892745682,15.217013888888895,16.359330251096363,15.217013888888895,16.359330251096363,21.296178027043368,26.09617802704337,21.296178027043368,26.09617802704337,1567.0205432718246,1297.3168057238497,0.0,94.18205130945758,100271993.95136067,0.0,81642459.68528666,3731885.220353277 
 07/08,19.12708333333334,82.09375,1.2354166666666666,24.446378359134698,26.346378359134686,21.546378359134707,26.446378359134698,21.446378359134698,24.446378359134698,-28.45362164086529,19.5,20.5,20.0,21.0,4.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,7.0,6.0,24.96646268088641,25.33666195656416,107.62037131515767,0.03539033654283895,86.26965369754951,0.034125535361091114,1762.4499184935275,15.394583333333342,17.12621420087709,15.394583333333342,17.12621420087709,21.541106031979965,26.341106031979944,21.541106031979965,26.341106031979944,873.3031905550087,833.3505540305205,68.83097315461487,42.6625380123413,56332351.76247162,3181361.811497359,53430637.30258334,1973432.0836222626 
 07/09,19.432291666666668,69.33333333333333,2.9333333333333336,24.580014406057746,26.48001440605775,21.68001440605776,26.580014406057746,21.580014406057746,24.580014406057746,-28.31998559394224,20.0,20.5,20.0,20.5,4.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,9.0,5.0,24.988523090057754,25.140973176615105,94.36230009356731,0.0310304965171344,158.30414982245705,0.06262009444842796,2032.8172196617409,15.646111111111113,17.523471360701667,15.646111111111113,17.523471360701667,21.677283263083964,26.47728326308396,21.68001440605776,26.48001440605775,940.4832272738382,943.9246479081627,176.37338049603238,240.95135457856864,61379335.42462531,7395584.719299555,60762991.70538665,8681204.958829543 
 07/10,16.971874999999997,73.125,3.9666666666666663,24.707920639429528,26.607920639429537,21.80792063942954,26.707920639429528,21.707920639429528,24.707920639429528,-28.19207936057046,19.0,20.5,19.0,20.5,5.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,25.10432548642429,25.033927476928557,133.65801702496623,0.04395266571149465,223.02205920021004,0.08822044416942298,2104.6829924208573,15.910069444444447,17.910860421894657,15.910069444444447,17.910860421894657,21.80792063942954,26.607920639429537,21.80792063942954,26.607920639429537,1097.6841364633094,709.6068526981325,548.3629253132091,564.8010196826308,65272582.087257996,18544507.74046313,42725954.690837115,17886553.279425498 
 07/11,17.577083333333334,80.23958333333333,1.6541666666666668,24.651315678210292,26.5513156782103,21.7513156782103,26.651315678210292,21.651315678210292,24.651315678210292,-28.2486843217897,20.5,21.0,20.5,21.0,3.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,25.202320923887665,24.978980778562867,123.16103784106184,0.04050079482997104,104.83038444974078,0.04146757101863758,2274.302769947658,16.101736111111112,17.727438337515746,16.101736111111112,17.727438337515746,21.7513156782103,26.5513156782103,21.7513156782103,26.5513156782103,1162.1244267712054,1010.2122751201231,297.81437525629934,442.02696743509176,72128805.20865174,10914984.37832346,61856397.66156637,14121699.979558352 
 07/12,17.30625,81.04166666666667,2.066666666666667,24.639126240484917,26.539126240484908,21.739126240484904,26.639126240484924,21.639126240484917,24.639126240484917,-28.26087375951509,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,25.046345587663094,25.19412297461956,160.9044000158019,0.052912481142692196,112.554568271031,0.04452301284355931,1952.6297414654262,16.28826388888888,17.693617336679264,16.28826388888888,17.693617336679264,21.739126240484904,26.539126240484908,21.739126240484904,26.539126240484908,859.2028457208298,773.3980530031477,529.5625474677034,367.99073263160335,53444132.40351505,17992591.70452515,47667457.243049525,12234422.299071364 
 07/13,17.868750000000002,77.3125,2.6281250000000003,24.6137254715546,26.51372547155459,21.713725471554586,26.61372547155459,21.613725471554602,24.6137254715546,-28.286274528445414,18.0,19.5,18.0,19.5,6.0,4.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,25.368444177904497,25.419942816484866,197.7885267970746,0.06504161286679105,127.52987860395474,0.050446770044453464,2263.8825643010127,16.501319444444448,17.615727202676737,16.501319444444448,17.615727202676737,21.713725471554586,26.51372547155459,21.713725471554586,26.51372547155459,1375.4394504903184,1083.875095794646,181.57072098667834,93.59395396057471,82183150.3275987,7213987.632481359,64634902.278197534,4057205.3112100046 
 07/14,17.66979166666667,75.0,2.3875,24.629406939743674,26.529406939743676,21.729406939743665,26.629406939743674,21.629406939743678,24.629406939743674,-28.270593060256335,18.0,19.5,18.0,19.5,6.0,4.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,5.0,25.218485501895117,25.038626945738216,166.8869739586458,0.054879815975701095,103.78452736343154,0.04105386316828942,2031.7111655951146,16.737916666666667,17.66591509547472,16.737916666666667,17.66591509547472,21.729406939743665,26.529406939743676,21.72906189798068,26.529061897980693,1235.9522518679103,803.1353155972514,235.27779151885838,167.51225417440853,73616303.34364368,9653668.561060587,48661499.8635375,6187119.4746435005 
 07/15,18.016666666666662,79.96875,2.851041666666667,24.631012270544932,26.531012270544938,21.731012270544948,26.631012270544932,21.631012270544932,24.631012270544932,-28.268987729455052,21.5,24.0,21.5,24.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,5.0,24.764127040564777,24.818874140189234,179.51610972922347,0.0590328342166166,117.80105694776292,0.04659835715277689,1244.626573468436,16.908125,17.66981540971312,16.908125,17.66981540971312,21.731012270544948,26.531012270544938,21.731012270544948,26.531012270544938,430.51244534177795,352.6927283535951,285.64569066902556,306.2763737556329,27095079.303621136,10508931.090651192,22235962.39687166,10507802.204961948 
 07/16,17.548958333333328,77.76041666666667,2.8750000000000004,24.651030910185952,26.551030910185958,21.751030910185946,26.651030910185952,21.651030910185955,24.651030910185952,-28.248969089814054,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,8.0,8.0,23.697948842180832,24.02422507099638,157.57639821551467,0.05181808700254903,82.93358312662839,0.032805891785910084,606.7990328818522,17.07979166666667,17.731685661103825,17.07979166666667,17.731685661103825,21.750605552207634,26.550605552207646,21.751030910185946,26.551030910185958,0.0,0.0,233.00659307994758,161.01627329637313,0.0,9037967.69289557,0.0,6361009.394485511 
 07/17,16.556249999999995,82.875,3.334374999999999,24.64065728023211,26.540657280232097,21.74065728023209,26.64065728023211,21.64065728023211,24.64065728023211,-28.259342719767897,22.0,22.5,22.0,22.5,2.0,1.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,6.0,24.75739904198238,24.606373767086193,235.00106863482912,0.077278741982393,158.66467688706933,0.06276270750602982,1245.5598478634172,17.184583333333347,17.698265195549723,17.184583333333347,17.698265195549723,21.74065728023209,26.540657280232097,21.74065728023209,26.540657280232097,691.8027308148706,347.17535839045786,91.41769370230344,129.72893578124877,40361967.35050603,4218715.17800781,20253767.806050383,5571732.278247215 
 07/18,15.529166666666669,82.20833333333333,4.502083333333332,24.567836501269014,26.467836501269,21.667836501269026,26.567836501269014,21.567836501269014,24.567836501269014,-28.332163498730974,21.0,23.0,21.0,23.0,3.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,25.018404066874282,25.12431271416261,302.07098951558436,0.09933429747681266,211.7728784861671,0.08377062551608487,1645.6140611303636,17.307847222222225,17.473612156439785,17.307847222222225,17.473612156439785,21.667836501269026,26.467836501269,21.667836501269026,26.467836501269,562.1053874689485,646.5971028104318,379.16788124130136,614.6843619259917,34497005.70134561,11800823.343735686,39250019.55318424,19338184.031186074 
 07/19,18.63645833333334,68.64583333333333,2.8864583333333336,24.440093680181874,26.34009368018188,21.54009368018187,26.440093680181874,21.440093680181878,24.440093680181874,-28.45990631981813,18.5,21.5,18.5,21.5,5.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,25.265055401012606,25.184870325948978,156.21494841646302,0.051370382111868784,161.73116661307498,0.06397571345996698,2616.6142050419157,17.29569444444445,17.0830563918185,17.29569444444445,17.0830563918185,21.54009368018187,26.34009368018188,21.54009368018187,26.34009368018188,1552.951856104817,1311.8301937009553,308.9760084985961,73.33318737245357,95214954.46063223,9809709.079133835,80044933.81928514,3396737.572836251 
