Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 07/20,17.85833333333333,69.4375,2.0239583333333337,24.53826843372884,26.438268433728826,21.63826843372884,26.53826843372884,21.53826843372883,24.53826843372884,-28.36173156627117,17.5,21.5,17.5,21.5,6.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,3.0,25.56938224853985,25.408158581133623,141.96586077402588,0.046684652069017396,150.08104505169572,0.05936729533999079,2649.775046056267,17.39576388888889,17.3951951134548,17.39576388888889,17.3951951134548,21.63826843372884,26.438268433728826,21.63826843372884,26.438268433728826,1789.2170723913996,1413.6549573757472,0.0,56.44047625981383,105615167.96743995,0.0,83029210.01760446,2639110.9987862674 
 07/21,18.140624999999996,69.38541666666667,1.4281249999999999,24.568998340733064,26.468998340733076,21.668998340733072,26.568998340733064,21.568998340733057,24.568998340733064,-28.331001659266942,17.0,21.0,17.0,21.0,7.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,25.560039698520185,25.32126740694972,114.52372233134611,0.037660463589890385,110.81615784940647,0.04383535288698617,3160.3746622177437,17.389305555555556,17.48365609076383,17.389305555555556,17.48365609076383,21.668998340733072,26.468998340733076,21.668998340733072,26.468998340733076,1943.8909537409454,1501.6256020476576,530.3182805425539,362.53503120195086,114759918.02216443,19033235.000942737,88326488.99397291,13213008.506241983 
 07/22,18.462500000000002,68.52083333333333,1.5864583333333335,24.614149974669786,26.514149974669795,21.71414997466979,26.614149974669786,21.614149974669775,24.614149974669786,-28.28585002533022,20.5,20.5,20.5,21.0,3.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,9.0,4.0,25.228645796674027,25.333019619168027,121.68536664523062,0.04001552889370971,93.59268866242263,0.03702229543758812,2551.3952996454423,17.412777777777777,17.621508205944398,17.412777777777777,17.621508205944398,21.71414997466979,26.514149974669795,21.71414997466979,26.514149974669795,1079.725493436351,973.872489834806,714.6284944375378,551.3669994845383,71744555.96687134,26188681.706736278,63790660.991317414,21220637.09913616 
 07/23,19.484375,62.8125,1.2677083333333334,24.66836971931917,26.56836971931917,21.768369719319157,26.668369719319163,21.668369719319173,24.66836971931917,-28.231630280680843,19.5,21.0,19.5,21.0,4.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,7.0,7.0,25.281642825701116,25.20575084319941,103.67862664257926,0.03409411660953303,82.30913996829196,0.032558881902741775,1728.9419723238518,17.478472222222234,17.7863732314222,17.478472222222234,17.7863732314222,21.768369719319157,26.56836971931917,21.768369719319157,26.56836971931917,917.045510873617,588.5753739863577,89.60457952896992,76.18545510694214,63657298.52045258,3759324.761207345,41478726.26746767,3139848.2808830095 
 07/24,18.121874999999996,77.57291666666667,2.782291666666667,24.778226765038667,26.678226765038655,21.878226765038676,26.778226765038667,21.778226765038667,24.778226765038667,-28.12177323496132,20.0,20.5,20.0,20.5,4.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,5.0,24.996163066197994,24.93440804315452,194.65870721856442,0.06401238980383141,118.97778599097268,0.047063833793210164,1488.2587607239184,17.607430555555542,18.122848585137756,17.607430555555542,18.122848585137756,21.878226765038676,26.678226765038655,21.878226765038676,26.678226765038655,751.5671846567674,541.865663703737,116.8406076746868,128.40033654045533,47347381.98934894,4533698.387118782,34148877.59611866,5274072.728142679 
 07/25,18.258333333333336,70.30208333333333,3.851041666666665,24.780813703697604,26.680813703697595,21.88081370369761,26.780813703697607,21.7808137036976,24.780813703697604,-28.119186296302402,20.0,21.5,20.0,21.5,4.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,25.33781536014702,25.578207402467626,235.17057621486774,0.07733448356951836,119.4683169254348,0.047257872253227445,2396.511230894596,17.737291666666653,18.12369553477686,17.737291666666653,18.12369553477686,21.88081370369761,26.680813703697595,21.88081370369761,26.680813703697595,1255.7158808293254,1272.4002039783688,339.1662581089756,154.2982615265871,77390040.77273041,10372054.194157753,76542989.15668526,5210147.889590528 
 07/26,16.152083333333334,90.65625,3.5625,24.79059757754142,26.690597577541407,21.890597577541403,26.79059757754142,21.79059757754142,24.79059757754142,-28.109402422458587,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,8.0,8.0,23.83973471112797,23.934159753961794,258.5607392013677,0.08502620335981699,171.27065633941595,0.06774923265275658,642.3025156085515,17.76506944444445,18.153956427821488,17.76506944444445,18.153956427821488,21.890597577541403,26.690597577541407,21.890597577541403,26.690597577541407,0.0,0.0,264.56767806216334,204.54406044988568,0.0,10560152.971832484,0.0,7904033.095007202 
 07/27,18.78125,69.0,3.2656250000000004,24.659415041199804,26.559415041199813,21.759415041199812,26.659415041199804,21.659415041199793,24.659415041199804,-28.240584958800202,18.5,21.0,18.5,21.0,5.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,25.18060880995856,25.042027227287793,197.54977746833538,0.06496310153115634,108.40708213150324,0.0428823990373385,2209.2255475432535,17.687708333333322,17.74733180892387,17.687708333333322,17.74733180892387,21.759415041199812,26.559415041199813,21.759415041199812,26.559415041199813,1412.5894037792762,918.746801531736,156.8518045229791,138.54420331241835,85782163.08349219,5706440.463111217,56773092.58388199,5124374.45293284 
 07/28,18.446874999999995,70.19791666666667,2.0572916666666674,24.725186720459835,26.625186720459848,21.825186720459843,26.725186720459835,21.72518672045983,24.725186720459835,-28.17481327954017,19.0,19.5,19.0,19.5,5.0,4.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,25.393204621320752,25.24182045619074,153.76302673892891,0.05056408185212986,100.67883509026505,0.03982534993163989,1896.2988686404397,17.669861111111114,17.95953211380576,17.669861111111114,17.95953211380576,21.825186720459843,26.625186720459848,21.825186720459843,26.625186720459848,1096.3208238157429,794.5670123896635,56.83148812031212,35.620978936849916,70785249.72661635,2552386.463113223,51475722.861540966,1631315.8043838344 
 07/29,18.667708333333334,66.28125,2.3718750000000006,24.758207449284544,26.658207449284532,21.858207449284546,26.758207449284544,21.758207449284537,24.758207449284544,-28.141792550715465,22.0,23.5,22.0,23.5,2.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,9.0,9.0,25.09301774017438,25.202742257997794,167.93492099770037,0.05522442729731239,125.28081342820627,0.04955711128387142,1557.2108359818403,17.592152777777773,18.05720902437793,17.592152777777773,18.05720902437793,21.858207449284546,26.658207449284532,21.858207449284546,26.658207449284532,646.2589870077994,539.5842544748938,188.9450608079292,291.5350213935513,43055538.256672494,7838133.483256627,36163116.07831143,10203882.284701928 
 07/30,18.395833333333332,65.58333333333333,4.335416666666667,24.797322730260962,26.697322730260968,21.897322730260964,26.797322730260962,21.797322730260955,24.797322730260962,-28.102677269739047,22.5,24.0,22.5,24.0,1.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,17.0,25.03397349569452,24.538083528928237,236.81566457994404,0.07787546136183862,91.20584200073068,0.03607813469665559,898.0421744995966,17.512083333333347,18.176183886169024,17.512083333333347,18.176183886169024,21.897322730260964,26.697322730260968,21.897322730260964,26.697322730260968,506.52835714219106,0.0,180.90098179253292,0.0,33072303.218588065,7402233.241248863,0.0,0.0 
 07/31,14.888541666666663,85.69791666666667,3.4406249999999994,24.813143340458755,26.713143340458767,21.91314334045877,26.813143340458755,21.813143340458762,24.813143340458755,-28.08685665954123,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,24.618817665668548,24.68354199109197,235.71757174410718,0.07751435988503975,135.40742889733374,0.05356287877531667,1371.4653427703013,17.39666666666666,18.222613775601875,17.39666666666666,18.222613775601875,21.91314334045877,26.713143340458767,21.91314334045877,26.713143340458767,228.53555742577143,184.04181019569694,1129.1293590222192,604.3592592680303,14163831.791962657,35444369.562180154,11361463.520697193,20370836.53566106 
 08/01,15.811458333333334,76.91666666666667,3.2708333333333326,24.59887326611702,26.49887326611703,21.69887326611703,26.59887326611702,21.59887326611701,24.59887326611702,-28.301126733882985,19.0,19.5,19.0,19.5,5.0,4.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,24.64809169229542,24.666690388354834,227.77743901080643,0.0749032931679084,135.07547987012697,0.0534315702817676,1456.2968799564103,17.432777777777783,17.55850768714817,17.432777777777783,17.55850768714817,21.69887326611703,26.49887326611703,21.69887326611703,26.49887326611703,720.5175337161863,571.7610784151886,165.48516170352602,77.13812303545346,44143171.27286011,6037098.041595316,34970587.7505292,3390535.3433735925 
 08/02,15.694791666666665,72.95833333333333,1.972916666666667,24.482144967060275,26.382144967060285,21.582144967060277,26.482144967060275,21.482144967060268,24.482144967060275,-28.41785503293971,18.5,23.0,18.5,23.0,5.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,24.953910921716822,24.95892723889926,173.95339101955938,0.05720356634825321,124.07993105809709,0.0490820803543473,2001.6839896975646,17.523750000000003,17.211389483051864,17.523750000000003,17.211389483051864,21.582144967060277,26.382144967060285,21.582144967060277,26.382144967060285,980.3445849812201,877.1128434600529,287.69184032934527,354.5959689015802,59349865.43089251,10566009.274069007,52855501.9365128,12762373.102373041 
 08/03,17.29583333333333,62.28125,2.0125000000000006,24.381411806981557,26.28141180698154,21.481411806981566,26.381411806981557,21.381411806981557,24.381411806981557,-28.51858819301843,19.0,22.5,19.0,22.5,5.0,1.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,24.89735267168254,24.985753244723597,144.17989581699737,0.04741272468511106,134.7489875947283,0.05330242030594528,2468.4838911731135,17.622708333333325,16.907028253108155,17.622708333333325,16.907028253108155,21.481411806981566,26.28141180698154,21.481411806981566,26.28141180698154,1448.7933971655277,1322.6383663463096,177.08927224114504,71.44883014570497,86267797.24946007,6940841.046086228,78878943.34163783,3586893.3303561057 
 08/04,17.315625,65.625,2.320833333333334,24.40363803933526,26.30363803933525,21.503638039335243,26.403638039335263,21.40363803933526,24.40363803933526,-28.496361960664743,19.0,22.0,19.0,22.0,5.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,25.242060349748968,25.28905291602373,109.5945870444504,0.03603954596494021,153.88037241414804,0.06087018859038309,2676.816349204967,17.711180555555547,16.98228926915319,17.711180555555547,16.98228926915319,21.503638039335243,26.30363803933525,21.503638039335243,26.30363803933525,1565.8934197393003,1426.0111321603408,196.9572614080531,242.9667841212893,93221998.28555036,7397944.472832365,84417299.84000964,8597324.761373123 
 08/05,19.780208333333334,55.6875,2.840625000000001,24.42455287938485,26.324552879384857,21.52455287938486,26.424552879384848,21.42455287938485,24.42455287938485,-28.47544712061514,20.5,22.5,20.5,22.5,3.5,1.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,7.0,3.0,24.833650277292506,25.239515431009863,94.0800633776965,0.030937684605808025,149.61593129756918,0.05918331110934783,1787.889599534804,17.732500000000012,17.045414748655897,17.732500000000012,17.045414748655897,21.52455287938486,26.324552879384857,21.52455287938486,26.324552879384857,674.623235759287,745.9209127200376,316.92281670536755,244.77495770629318,46977227.623551056,10771004.502209866,50262959.540419675,9116589.529929321 
 08/06,17.314583333333335,69.54166666666667,4.336458333333333,24.59963605350789,26.49963605350789,21.699636053507877,26.599636053507883,21.599636053507894,24.59963605350789,-28.300363946492126,22.0,24.0,22.0,24.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,7.0,8.0,24.445440967785135,24.458434379552383,288.5161431257019,0.09487686465380528,166.5791716159975,0.06589343028236197,1110.0516163888876,17.798888888888886,17.58591513225804,17.798888888888886,17.58591513225804,21.695920113370615,26.495920113370627,21.699636053507877,26.49963605350789,423.9183203675127,269.50472941603067,225.87187142499604,165.98095842387372,26836331.9212458,8481748.437931776,17243702.310194183,6175366.148000045 
 08/07,16.712499999999995,67.70833333333333,3.8406249999999993,24.58891379072298,26.48891379072299,21.688913790722978,26.58891379072298,21.588913790722987,24.58891379072298,-28.311086209277025,19.0,21.0,19.0,21.0,5.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,25.021563044369003,25.05451079681629,235.47946664899115,0.07743606040190523,119.80534971889412,0.047391191723262234,2432.247356996135,17.704513888888886,17.54123210580644,17.704513888888886,17.54123210580644,21.688913790722978,26.48891379072299,21.688913790722978,26.48891379072299,1195.6590545762738,861.7768032874861,933.6918248217866,391.2525164239758,72423599.40322603,33068278.434108034,52494983.52968859,14675402.174640097 
 08/08,16.291666666666664,72.25,2.3177083333333335,24.536126865911722,26.436126865911707,21.63612686591173,26.536126865911722,21.536126865911722,24.536126865911722,-28.363873134088266,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,24.917315599256824,25.05457392409026,189.5785183720982,0.062341799089633665,142.63121245230346,0.0564203781459556,1681.1307382648063,17.62506944444444,17.378819017978476,17.62506944444444,17.378819017978476,21.63612686591173,26.436126865911707,21.63612686591173,26.436126865911707,786.7234529212357,736.9709290237884,226.8553372618236,204.75359567174644,48352859.023645744,7838169.305090491,44876405.46459466,6843373.694462916 
 08/09,16.93020833333333,83.8125,2.5979166666666673,24.462868159396038,26.36286815939604,21.56286815939603,26.462868159396034,21.46286815939604,24.462868159396038,-28.43713184060398,22.5,22.5,22.5,22.5,1.5,1.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,5.0,24.388614597033563,24.42505589709778,180.82101262712388,0.059461943985966714,157.77382205981266,0.062410313626998726,848.8347471493789,17.51847222222222,17.155555214382787,17.51847222222222,17.155555214382787,21.56286815939603,26.36286815939604,21.56286815939603,26.36286815939604,292.9615498395658,228.4931043056656,59.91000686337312,53.62707795883261,17532713.25375256,2686986.4435908557,13634942.039245227,2367684.8890682403 
 08/10,17.613541666666666,80.27083333333333,4.1187499999999995,24.4449526004335,26.344952600433512,21.544952600433504,26.4449526004335,21.444952600433492,24.4449526004335,-28.455047399566507,19.0,20.5,19.0,20.5,5.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,24.88670692079558,24.872695568494077,267.2101375774643,0.08787050798060986,175.79366125625222,0.06953838976203415,2109.155364276508,17.515416666666678,17.104860838172897,17.515416666666678,17.104860838172897,21.544952600433504,26.344952600433512,21.544952600433504,26.344952600433512,1340.6419944997303,985.022104241977,252.93651807467657,233.54583305109975,75084831.46292156,7439956.109795356,55387507.76651116,6842901.985193242 
 08/11,15.901041666666666,86.03125,1.9166666666666672,24.479160517846804,26.3791605178468,21.579160517846812,26.47916051784681,21.479160517846804,24.479160517846804,-28.420839482153198,19.5,20.0,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,24.661055880256466,24.634872083565778,154.70954401270743,0.05087533858218271,130.5904359634497,0.05165742934259155,1711.8262574538155,17.518125,17.211805337204982,17.518125,17.211805337204982,21.579160517846812,26.3791605178468,21.579160517846812,26.3791605178468,756.9786563790213,616.0219343128389,425.08504303523273,384.9514930526373,45151390.51331369,15575427.132119935,36581496.506909795,13281745.337966647 
 08/12,16.516666666666662,86.97916666666667,2.823958333333334,24.39552424761077,26.295524247610786,21.495524247610778,26.395524247610776,21.395524247610766,24.39552424761077,-28.504475752389236,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,8.0,24.283314238395416,23.869216951121533,179.07641082870134,0.058888241776757576,145.2832174882398,0.057469427119177685,700.5179747678899,17.47152777777779,16.950694269763986,17.47152777777779,16.950694269763986,21.495524247610778,26.295524247610786,21.495524247610778,26.295524247610786,135.9642270934828,0.0,257.6738246233314,230.16223053775732,8441265.931814246,8015330.110036709,0.0,7013164.849456448 
 08/13,18.10833333333333,77.25,4.829166666666667,24.365680075171955,26.265680075171957,21.465680075171946,26.36568007517195,21.365680075171962,24.365680075171955,-28.534319924828054,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,8.0,9.0,23.92343458743723,23.83460484534957,278.3110411832323,0.09152097591467108,225.264297672611,0.08910740250295451,517.250798830828,17.426527777777782,16.86388874914452,17.426527777777782,16.86388874914452,21.465680075171946,26.265680075171957,21.465680075171946,26.265680075171957,0.0,0.0,112.86523297398428,75.39636619810504,0.0,4560406.431116892,0.0,3108782.831133445 
 08/14,18.42395833333333,75.5625,3.8041666666666654,24.44335135180423,26.34335135180422,21.543351351804244,26.44335135180423,21.44335135180423,24.44335135180423,-28.456648648195756,19.5,21.0,19.5,21.0,4.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,4.0,25.050049405478532,24.669537961231697,206.25461649954116,0.06782563749066778,193.29504747708603,0.07646138236428845,1900.947912995239,17.439513888888886,17.106110999315618,17.439513888888886,17.106110999315618,21.543351351804244,26.34335135180422,21.543351351804244,26.34335135180422,1094.205859393391,705.6292939450021,353.071820550464,268.08992814299705,64409506.854268104,11429540.010982567,42127284.44494075,8891077.318365514 
 08/15,16.869791666666664,81.84375,1.2031249999999998,24.532000091860056,26.432000091860036,21.632000091860046,26.532000091860052,21.53200009186006,24.532000091860056,-28.367999908139954,20.5,21.5,20.5,21.5,3.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,6.0,24.818104226504378,24.321082745362236,112.47013687151859,0.03698515389104213,96.39379621219484,0.03813032463027615,1591.0816460506178,17.45527777777778,17.37530546611917,17.45527777777778,17.37530546611917,21.632000091860046,26.432000091860036,21.632000091860046,26.432000091860036,870.1392837921111,497.35488953633495,237.94849262212657,250.95885413473806,51748830.54568536,9325180.56321142,30188494.55357282,8908650.272191238 
 08/16,17.684375000000003,76.47916666666667,1.3583333333333334,24.50192246932139,26.401922469321377,21.60192246932137,26.50192246932139,21.50192246932139,24.50192246932139,-28.398077530678616,18.5,21.5,18.5,21.5,5.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,24.87581674578998,25.063116702205402,134.27515475731002,0.04415560788474707,113.81711618944192,0.04502243670569578,2541.741667527254,17.4325,17.27649437289534,17.4325,17.27649437289534,21.602601795587287,26.40260179558729,21.60192246932137,26.401922469321377,1570.0845156659332,1291.6266472733716,258.03078099741253,49.287327219657605,93844568.63199753,8284462.549184065,77493779.98401444,2386749.8127575354 
 08/17,18.388541666666665,72.30208333333333,1.1583333333333334,24.52766974629043,26.427669746290423,21.62766974629044,26.52766974629043,21.52766974629043,24.52766974629043,-28.372330253709553,20.0,19.5,20.0,19.5,4.0,4.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,2.0,25.105977528354927,25.242931229420037,122.99166995690655,0.040445099181028794,97.07531742936607,0.038399912780907285,2581.826410461963,17.469513888888898,17.3582788316496,17.469513888888898,17.3582788316496,21.62766974629044,26.427669746290423,21.62766974629044,26.427669746290423,1444.8727594628924,1269.297645660839,263.7859668559575,249.28376368332204,88689657.20512065,9082772.252909278,79282207.42688927,8438928.277889667 
 08/18,20.709374999999998,62.78125,1.9895833333333337,24.59434152619902,26.49434152619901,21.694341526199008,26.59434152619902,21.59434152619902,24.59434152619902,-28.305658473800985,18.5,20.5,18.5,20.5,5.5,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,25.55934461504275,25.68025705632334,129.8953010784901,0.04271531833911904,112.54275680062916,0.04451834060096199,2838.2309719791215,17.564861111111103,17.562873065319668,17.564861111111103,17.562873065319668,21.694341526199008,26.49434152619901,21.694341526199008,26.49434152619901,1736.1028101278305,1528.714656063029,69.74088698667298,32.440386669266445,109535620.05710876,3103380.923399422,93406948.17151198,1520639.4493866228 
 08/19,22.11041666666667,60.84375,2.210416666666667,24.79754249179255,26.697542491792536,21.897542491792535,26.797542491792555,21.79754249179255,24.79754249179255,-28.102457508207454,18.5,20.0,18.5,20.0,5.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,4.0,25.495471850422494,25.574388421901872,76.61598880512062,0.025194724709091457,105.08073825865694,0.04156660303502777,2431.736113270186,17.632916666666674,18.18738178558908,17.632916666666674,18.18738178558908,21.893248994340684,26.69324899434069,21.897542491792535,26.697542491792536,1262.0089396124902,1083.4794353199934,73.91813622581735,79.03705464836105,89533491.11388662,3152491.045117782,76656927.79735176,3250119.8995012636 
 08/20,18.6,80.35416666666667,1.5614583333333336,25.05603529551736,26.956035295517367,22.156035295517373,27.05603529551736,22.05603529551736,25.05603529551736,-27.843964704482627,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,10.0,10.0,24.610611016278614,24.607666047146918,117.87820155926619,0.03876356467894353,92.55711991342187,0.036612657326755296,428.4143775027206,17.77569444444445,18.974072095137917,17.77569444444445,18.974072095137917,22.156035295517373,26.956035295517367,22.156035295517373,26.956035295517367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21,17.669791666666665,75.09375,2.8208333333333333,25.037000111413885,26.937000111413894,22.137000111413897,27.037000111413885,22.037000111413885,25.037000111413885,-27.862999888586103,18.0,19.0,18.0,19.0,6.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,25.643633216294916,25.646387731501253,208.15892166274296,0.06845185722752986,127.99804155121468,0.050631960439067585,2213.3890366437877,17.78979166666666,18.898424342777002,17.78979166666666,18.898424342777002,22.137000111413897,26.937000111413894,22.137000111413897,26.937000111413894,1305.8441801925667,1055.6920597481085,116.72329268627927,175.72088861650172,78837704.73738326,4840522.784341522,63825302.21840285,6244912.579056345 
 08/22,16.542708333333334,72.9375,2.8250000000000006,24.959435766214455,26.859435766214435,22.059435766214445,26.95943576621445,21.959435766214458,24.959435766214455,-27.940564233785555,19.0,21.0,19.0,21.0,5.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,2.0,25.515222369874042,25.66159359851582,215.40233123276874,0.0708338105628342,165.48273064502,0.06545971305361752,2444.816045443154,17.765138888888888,18.659989474221614,17.765138888888888,18.659989474221614,22.059435766214445,26.859435766214435,22.059435766214445,26.859435766214435,1396.6668284203113,1241.958671877446,325.8546089881931,226.4733593303515,81133690.87376027,11712105.90207248,72245841.13467003,8573132.475675128 
 08/23,16.321875,82.30208333333333,3.866666666666666,24.818611112971567,26.718611112971555,21.91861111297155,26.818611112971567,21.818611112971567,24.818611112971567,-28.08138888702844,20.5,22.5,20.5,22.5,3.5,1.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,5.0,24.834112533024154,24.663828433090355,268.2697558646578,0.08821895732465557,169.2178814520613,0.06693722009672647,1808.3586449981833,17.66638888888889,18.229241579377288,17.66638888888889,18.229241579377288,21.921572504748607,26.721572504748607,21.921572504748607,26.721572504748607,929.030591568156,521.2275042505192,513.1761801610553,538.9764039934911,53420388.08692907,16945737.972560722,30299763.319690008,18250930.473628163 
 08/24,15.252083333333333,83.72916666666667,3.6697916666666663,24.692992015377257,26.592992015377238,21.792992015377248,26.692992015377254,21.69299201537726,24.692992015377257,-28.207007984622752,21.5,22.0,21.5,22.0,2.5,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,25.198217972743205,25.02973913778422,268.1939954834502,0.08819404396155539,161.6294812330625,0.06393548995282869,1955.5176866551803,17.60652777777778,17.849643263501832,17.60652777777778,17.849643263501832,21.792992015377248,26.592992015377238,21.792992015377248,26.592992015377238,902.2077783614358,723.9423016373431,557.1489790742277,557.8538053320431,53511441.80607417,17531633.309858732,42840587.17938243,17697317.419347722 
 08/25,15.134374999999997,81.98958333333333,3.644791666666667,24.523995956051806,26.423995956051794,21.62399595605179,26.523995956051806,21.523995956051806,24.523995956051806,-28.3760040439482,21.5,21.5,21.5,21.5,2.5,2.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,4.0,24.927064327049845,24.669570896827455,257.2381710331494,0.08459128446851322,146.53745130570599,0.05796556218700898,1573.5154156714934,17.506527777777777,17.33471461080147,17.506527777777777,17.33471461080147,21.62399595605179,26.423995956051794,21.62399595605179,26.423995956051794,721.6762022908102,447.84236303745917,429.89186159295787,366.7243626221148,43513613.111978285,14569948.95147853,27180639.538307156,13417542.492478468 
 08/26,14.589583333333332,78.25,2.4343750000000006,24.37886473359144,26.278864733591437,21.478864733591447,26.378864733591428,21.37886473359144,24.37886473359144,-28.521135266408564,21.5,24.0,21.5,24.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,2.0,24.36727772308568,24.681097074405656,198.03575296608872,0.0651229117623132,136.45509144674742,0.053977300809533314,1377.5494287943031,17.47395833333333,16.896521688641183,17.47395833333333,16.896521688641183,21.478864733591447,26.278864733591437,21.478864733591447,26.278864733591437,466.0094355495109,610.2050891028944,178.85057152605043,134.5672663599453,29534105.2069732,8135509.590791769,37735215.06393048,6357480.0608339235 
 08/27,13.96458333333333,83.13541666666667,1.6041666666666667,24.22663163062315,26.12663163062314,21.32663163062316,26.22663163062315,21.22663163062315,24.22663163062315,-28.673368369376835,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,8.0,3.0,23.456979914197728,24.62398422770978,156.74468759055304,0.051544583774824126,121.19877383251615,0.04794238605202489,1148.6117238283082,17.333263888888894,16.434717350912937,17.333263888888894,16.434717350912937,21.32663163062316,26.12663163062314,21.32663163062316,26.12663163062314,0.0,375.27807898568403,762.495501478756,311.57646922434196,0.0,26767518.489547055,23843823.571766745,11489783.04452362 
 08/28,13.019791666666663,84.70833333333333,2.642708333333334,24.06584384616519,25.965843846165203,21.1658438461652,26.065843846165194,21.065843846165183,24.06584384616519,-28.834156153834815,20.5,21.0,20.5,21.0,3.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.944927636366547,24.324709450407397,232.39072166036246,0.0764203444802191,169.58013661549705,0.06708051673534406,2022.172575329484,17.184861111111108,15.946940547397011,17.184861111111108,15.946940547397011,21.1658438461652,25.965843846165203,21.1658438461652,25.965843846165203,805.0462896713525,656.8115339923166,788.68567068972,651.5719131605118,47755283.73930823,27385282.64000141,39252082.39944077,22966332.46785133 
 08/29,14.394791666666668,75.22916666666667,5.91875,23.87137117068215,25.77137117068216,20.971371170682158,25.87137117068215,20.871371170682142,23.87137117068215,-29.028628829317856,23.0,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,7.0,8.0,22.828647196508722,22.792817981507785,374.8242798792812,0.12325879614844543,175.9164519435063,0.06958696185848183,2375.5412937566316,16.996111111111116,15.355469104584282,16.996111111111116,15.355469104584282,20.971371170682158,25.77137117068216,20.971371170682158,25.77137117068216,0.0,0.0,2367.54950786886,2378.494314123384,0.0,84608911.02099714,0.0,83461778.48603639 
 08/30,14.4125,74.65625,4.339583333333333,23.804615165712388,25.70461516571238,20.904615165712396,25.804615165712388,20.804615165712388,23.804615165712388,-29.0953848342876,22.5,24.0,22.5,24.0,1.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,23.485563099419277,23.687067426374245,296.7799243832362,0.09759436131588334,159.18981253337745,0.06297043449112102,1535.8400467514832,16.862013888888892,15.161458617000752,16.862013888888892,15.161458617000752,20.904615165712396,25.70461516571238,20.904615165712396,25.70461516571238,340.3634770810656,443.0427277535446,606.1060488327802,609.9119169278038,21690771.383096114,22845206.582525074,27914744.068017304,23022926.248046618 
 08/31,13.098958333333334,76.0625,2.121875,23.75541843465325,25.65541843465324,20.855418434653238,25.755418434653247,20.755418434653254,23.75541843465325,-29.144581565346765,20.5,20.5,20.5,20.5,3.5,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.76124288545425,23.67201792087091,195.47660968485263,0.06428135229845419,166.9795886116752,0.06605182252991967,1748.0485214596217,16.84597222222222,15.013333560267272,16.84597222222222,15.013333560267272,20.855418434653238,25.65541843465324,20.855418434653238,25.65541843465324,579.9041762563818,399.2064352557654,654.8291622546884,674.0495062466207,36858590.02631772,25290989.363468844,25265541.88299284,26353027.254358213 
 09/01,14.748958333333333,73.80208333333333,1.6177083333333337,23.632231883139244,25.532231883139257,20.73223188313926,25.632231883139244,20.63223188313925,23.632231883139244,-29.26776811686074,19.0,24.0,19.0,24.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.827315015394518,23.76956261926134,160.6537883933181,0.052830068960380734,123.10480016330595,0.0486963495393315,1689.2646575019487,16.755972222222223,14.635250181547145,16.755972222222223,14.635250181547145,20.73223188313926,25.532231883139257,20.73223188313926,25.532231883139257,793.1676055493159,674.1134138344996,164.18718606786896,235.88206611307385,49518491.60322783,7735046.201402264,41951766.583557054,9415566.91580062 
 09/02,17.340625,73.89583333333333,1.5781250000000002,23.634490194011402,25.534490194011415,20.734490194011414,25.634490194011406,20.634490194011395,23.634490194011402,-29.2655098059886,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,11.0,12.0,23.144202913644914,23.280528326061802,113.5366195052399,0.03733586053573455,91.67933060377139,0.03626543175157119,428.4143775027205,16.72333333333334,14.650283478571053,16.72333333333334,14.650283478571053,20.734490194011414,25.534490194011415,20.734490194011414,25.534490194011415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03,17.216666666666665,72.53125,3.7687499999999994,23.807043196875792,25.707043196875805,20.907043196875797,25.807043196875796,20.80704319687579,23.807043196875792,-29.092956803124185,21.0,23.0,21.0,23.0,3.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,5.0,23.976930314544546,23.779922964592064,157.79812770946074,0.051891001463968654,227.18941716311002,0.08986891863790587,1198.3600021459133,16.724513888888893,15.183976782856845,16.724513888888893,15.183976782856845,20.907043196875797,25.707043196875805,20.907043196875797,25.707043196875805,609.0373713458704,315.52072505222753,0.0,252.7791792879485,37714564.16770354,0.0,20031847.327307362,8581282.899862163 
 09/04,15.621874999999994,75.34375,5.008333333333333,23.943421276250643,25.843421276250634,21.043421276250644,25.943421276250643,20.943421276250636,23.943421276250643,-28.95657872374937,24.0,23.5,24.0,23.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,2.0,24.053041169589793,24.094860065026378,222.06329457139543,0.07302422982428779,307.7797598463294,0.12174789891804545,1453.2604815443021,16.722500000000007,15.594681426285476,16.722500000000007,15.594681426285476,21.043421276250644,25.843421276250634,21.043421276250644,25.843421276250634,377.13050881047735,443.71839866257363,714.6468064759437,397.26390091797947,23853667.08977289,24075817.05091831,27054160.958690114,13359658.207348496 
 09/05,16.682291666666668,68.59375,4.391666666666668,23.94806957308386,25.848069573083848,21.04806957308384,25.94806957308386,20.948069573083856,23.94806957308386,-28.951930426916146,21.0,22.0,21.0,22.0,3.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,3.0,24.081585064581244,24.14788477577901,180.33308522362657,0.05930149188189737,261.16651796556783,0.10330918071391519,1976.663617798581,16.584999999999997,15.600328474361717,16.584999999999997,15.600328474361717,21.04806957308384,25.848069573083848,21.04806957308384,25.848069573083848,1094.1358408791868,869.2178947162566,267.0284043181546,198.05355271867145,65811632.58584813,8790563.503417736,52165212.61258698,6579033.468329685 
 09/06,15.903124999999996,71.11458333333333,2.5833333333333344,24.018232220967075,25.91823222096707,21.118232220967062,26.018232220967068,21.018232220967075,24.018232220967075,-28.88176777903294,18.5,21.0,18.5,21.0,5.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,24.78398249731441,24.59276450725103,138.80290943761534,0.04564453381913334,164.68006831191366,0.06514220532456759,2722.779851108427,16.56243055555556,15.817346112822696,16.56243055555556,15.817346112822696,21.118232220967062,25.91823222096707,21.118232220967062,25.91823222096707,1537.0365066645472,1257.7061232121519,405.3762627658011,594.8105516916044,88556777.6547044,14439569.921998482,72724067.10966621,21906242.60987326 
 09/07,15.752083333333333,68.35416666666667,2.392708333333334,24.02493108927366,25.924931089273652,21.12493108927367,26.02493108927366,21.02493108927366,24.02493108927366,-28.875068910726327,19.5,20.5,19.5,20.5,4.5,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,4.0,24.28077807660617,24.408604875136067,125.15152321776556,0.041155354431506475,143.45632205495966,0.05674676530198774,2404.782793849385,16.534722222222225,15.833460223591493,16.534722222222225,15.833460223591493,21.124820304762135,25.924820304762118,21.12493108927367,25.924931089273652,1068.57992409251,790.9796254662384,888.1382607157185,659.6546303445704,64666889.85189678,33212361.280657142,48371696.852064416,24063694.957859796 
 09/08,15.116666666666665,72.32291666666667,3.9010416666666674,24.019378986002277,25.91937898600226,21.119378986002257,26.019378986002277,21.01937898600227,24.019378986002277,-28.88062101399773,20.0,21.0,20.0,21.0,4.0,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,24.047084116405227,24.19339412001359,231.5918966751635,0.07615765550489277,249.58414029312377,0.0987275599250777,1774.5894445286642,16.5175,15.815934845539859,16.5175,15.815934845539859,21.119378986002257,25.91937898600226,21.119378986002257,25.91937898600226,675.5529166777542,526.4537102995262,661.0678258283659,538.4827138638024,41670578.83459341,23307355.71872663,32447154.19986885,18598319.69325982 
 09/09,14.734375,70.3125,5.482291666666666,23.974876105468493,25.874876105468477,21.074876105468473,25.974876105468493,20.974876105468493,23.974876105468493,-28.92512389453151,24.0,23.5,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,6.0,23.209179385662097,23.249444133611433,311.16979087463426,0.10232638566883571,303.67911391080054,0.12012581360903518,935.5871006649149,16.45840277777779,15.678581209765227,16.45840277777779,15.678581209765227,21.074876105468473,25.874876105468477,21.074876105468473,25.874876105468477,0.0,0.0,681.2915686301028,550.8863933083778,0.0,24024405.62206017,0.0,19754157.503927432 
 09/10,13.719791666666667,76.22916666666667,3.0937500000000013,23.914056873958117,25.814056873958112,21.014056873958122,25.914056873958117,20.914056873958113,23.914056873958117,-28.98594312604189,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,5.0,22.747733882026854,22.86366426152718,206.89400575635693,0.06803589694902186,173.15772544903513,0.06849569726538736,993.1274956402223,16.36215277777779,15.493281634478839,16.36215277777779,15.493281634478839,21.014056873958122,25.814056873958112,21.014056873958122,25.814056873958112,0.0,0.0,657.2934604858451,647.6495114947951,0.0,24114341.144257657,0.0,24632769.033250473 
 09/11,12.707291666666665,80.0625,2.384375000000001,23.798642374166505,25.698642374166493,20.89864237416649,25.798642374166505,20.7986423741665,23.798642374166505,-29.1013576258335,22.0,21.5,22.0,22.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,4.0,23.498260731561697,23.226919370037354,200.05152696144805,0.06578578737980352,145.83169721883647,0.05768638828268178,1514.78495565073,16.2895138888889,15.14004197424975,16.2895138888889,15.14004197424975,20.89864237416649,25.698642374166493,20.89864237416649,25.698642374166493,480.4985887952605,204.25265233697485,548.6779025681533,783.0363493980013,29929287.33930971,20287878.499131415,12964662.026120676,30497906.749622844 
 09/12,14.214583333333332,64.79166666666667,4.6,23.637045149333193,25.53704514933321,20.737045149333206,25.6370451493332,20.63704514933319,23.637045149333193,-29.262954850666805,19.5,21.0,19.5,21.0,4.5,3.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.873138292171657,23.737650805128784,320.7120538492865,0.10546430364780524,221.04416300017297,0.08743805124419385,2180.5932254961717,16.16152777777779,14.647450246066457,16.16152777777779,14.647450246066457,20.737045149333206,25.53704514933321,20.737045149333206,25.53704514933321,914.4710969973968,599.1309454641943,857.7355863141311,802.401091651643,55111909.04273727,29766847.57455808,37184274.171914175,28958155.596560806 
 09/13,11.977083333333333,61.072916666666664,4.258333333333334,23.607973359049893,25.507973359049874,20.707973359049902,25.607973359049893,20.607973359049893,23.607973359049893,-29.292026640950095,19.0,19.5,19.5,20.0,4.5,4.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,23.77674823411506,23.903185470752543,326.96486243639424,0.10752050358032239,253.68008159832638,0.10034778423173464,2446.1219673220858,16.03402777777779,14.567960196853166,16.03402777777779,14.567960196853166,20.707973359049902,25.507973359049874,20.707973359049902,25.507973359049874,1134.0835723284474,939.5436925987409,695.4543095984633,558.2333345342662,69031947.79270576,26374361.567212228,57443693.313887216,20985967.586801313 
 09/14,11.417708333333335,73.42708333333333,1.5645833333333332,23.442549520573248,25.342549520573243,20.542549520573235,25.44254952057324,20.44254952057325,23.442549520573248,-29.457450479426768,19.0,20.0,19.0,20.5,5.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.793597012185085,23.655099541006653,183.7157548281515,0.06041386321322084,154.88786285768714,0.06126871981525028,2674.8343183654424,15.819513888888883,14.057701490815871,15.819513888888883,14.057701490815871,20.542549520573235,25.342549520573243,20.542549520573235,25.342549520573243,1325.9487361756144,996.2301734497718,652.1203276109245,848.6812188672752,78434301.79623307,24072656.58942429,59966817.42114764,31070498.195617393 
 09/15,12.808333333333332,71.67708333333333,0.8666666666666666,23.26822998104194,25.16822998104193,20.368229981041925,25.26822998104194,20.26822998104194,23.26822998104194,-29.63177001895806,19.0,20.0,19.0,20.5,5.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,3.0,23.82522944152763,23.649401695060444,150.62599193253945,0.04953248610322086,126.51253443972172,0.05004434100060162,2592.2971193433264,15.637291666666668,13.529077859319365,15.637291666666668,13.529077859319365,20.368229981041925,25.16822998104193,20.368229981041925,25.16822998104193,1459.392442743183,1097.7315692268637,473.41252590713924,493.0774451790089,84654159.32080103,18357570.449350208,64292923.693010345,19093311.524651043 
 09/16,13.388541666666667,72.52083333333333,2.011458333333334,23.21747903691688,25.117479036916876,20.31747903691687,25.217479036916874,20.217479036916885,23.21747903691688,-29.682520963083135,24.0,23.5,24.0,23.5,0.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,17.0,3.0,22.878219071886676,23.568563920988353,124.06847366126746,0.04079919985009554,156.52620237970075,0.061916794901861395,1208.751232014571,15.474444444444444,13.383262287455487,15.474444444444444,13.383262287455487,20.31747903691687,25.117479036916876,20.31747903691687,25.117479036916876,0.0,679.2327484424005,169.0547032397764,400.7249516581109,0.0,8574703.67709645,42962309.67244421,15695153.481994268 
 09/17,13.420833333333334,65.45833333333333,3.9395833333333328,23.214461614950167,25.114461614950155,20.314461614950176,25.214461614950167,20.214461614950164,23.214461614950167,-29.685538385049824,20.5,23.0,20.5,23.0,3.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,3.0,23.43655714023266,23.16970013156097,157.84706291452724,0.05190709352307355,252.95915819715265,0.10006260982839645,1850.4029786417698,15.306805555555565,13.377026496631059,15.306805555555565,13.377026496631059,20.314461614950176,25.114461614950155,20.314461614950176,25.114461614950155,632.5039615956773,577.4494173483594,341.72920082499905,847.6751988021939,39986862.32976432,14487476.590963282,36609666.115986474,31469373.24151473 
 09/18,12.858333333333334,60.916666666666664,5.442708333333335,23.217519031543464,25.117519031543463,20.317519031543476,25.217519031543475,20.217519031543468,23.217519031543464,-29.682480968456534,20.5,23.0,20.5,23.0,3.5,1.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,3.0,1.0,23.509757146547226,23.606147882556225,218.84832724279792,0.07196700641627611,364.4349173429971,0.14415888004147648,2227.710335027338,15.064791666666673,13.386621197304855,15.064791666666673,13.386621197304855,20.317519031543476,25.117519031543463,20.317519031543476,25.117519031543463,904.1330233179182,956.1737013863294,806.5689265092182,289.10603954623525,55693854.60479535,30687103.92041282,58318754.59795594,10314877.408511288 
 09/19,12.393750000000002,78.47916666666667,5.944791666666667,23.18209803773477,25.082098037734777,20.282098037734777,25.182098037734765,20.182098037734768,23.18209803773477,-29.717901962265227,21.5,22.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,6.0,6.0,22.26012298374675,22.303925409004957,266.43380759277983,0.08761521635607326,366.06129807711216,0.14480222461136694,2864.0869604665663,14.755347222222218,13.276796957843883,14.755347222222218,13.276796957843883,20.282098037734777,25.082098037734777,20.282098037734777,25.082098037734777,0.0,0.0,3365.6668398679753,2525.5278795197855,0.0,120287016.12156741,0.0,89960396.12924595 
 09/20,13.202083333333334,80.26041666666667,4.671874999999999,23.12441072185449,25.02441072185449,20.224410721854483,25.12441072185449,20.124410721854492,23.12441072185449,-29.77558927814552,24.0,24.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,7.0,22.60983251386263,22.00481603308731,181.93717430619822,0.05982898729733931,268.907441153556,0.10637124410071515,1678.7988351476913,14.548680555555558,13.10060423294177,14.548680555555558,13.10060423294177,20.224410721854483,25.02441072185449,20.224410721854483,25.02441072185449,128.25400508703817,0.0,1097.8128700768111,1568.1467826030623,8254245.61202623,41563689.937797815,0.0,58100986.76656121 
 09/21,13.104166666666666,69.27083333333333,5.377083333333334,23.130161389983595,25.03016138998359,20.230161389983582,25.130161389983588,20.1301613899836,23.130161389983595,-29.76983861001642,22.5,23.5,23.0,24.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,5.0,5.0,22.32178145681256,22.29472350235221,267.41432170038985,0.08793765274826613,335.5493454953749,0.1327326651297159,1815.3184588723032,14.398750000000005,13.122150053020086,14.398750000000005,13.122150053020086,20.230161389983582,25.03016138998359,20.230161389983582,25.03016138998359,225.83903252817072,105.96594417139788,1445.4776762874353,1201.1642421780195,14556631.024395667,53077243.049672455,6990749.127817568,45047087.797689274 
 09/22,11.643749999999999,74.20833333333333,3.4687499999999987,23.130762966153537,25.03076296615355,20.23076296615355,25.13076296615354,20.130762966153533,23.130762966153537,-29.769237033846466,23.0,23.0,24.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,4.0,4.0,21.997465227863056,21.877294130432222,237.71464063388646,0.07817108443676564,224.0154634837138,0.08861340335671054,1827.9470264042009,14.286180555555555,13.123553375749397,14.286180555555555,13.123553375749397,20.23076296615355,25.03076296615355,20.23076296615355,25.03076296615355,0.0,0.0,1801.3148769413347,1482.8003943166157,0.0,66344317.29594923,0.0,54464864.04078843 
