Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Daily),Environment:Site Outdoor Air Relative Humidity [%](Daily),Environment:Site Wind Speed [m/s](Daily),EMS:Comfort Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature [C](Daily),EMS:Adaptive Heating Setpoint Temperature [C](Daily),EMS:Adaptive Cooling Setpoint Temperature_No Tolerance [C](Daily),EMS:Adaptive Heating Setpoint Temperature_No Tolerance [C](Daily),EMS:Ventilation Setpoint Temperature [C](Daily),EMS:Minimum Outdoor Temperature for ventilation [C](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_No Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE2 [H](Daily),EMS:Comfortable Hours_Applicability_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Hot Hours_BLOCK1_ZONE1 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE2 [H](Daily),EMS:Discomfortable Non Applicable Cold Hours_BLOCK1_ZONE1 [H](Daily),EMS:Zone Floor Area_BLOCK1_ZONE2 [m2](Daily),EMS:Zone Floor Area_BLOCK1_ZONE1 [m2](Daily),EMS:Zone Air Volume_BLOCK1_ZONE2 [m3](Daily),EMS:Zone Air Volume_BLOCK1_ZONE1 [m3](Daily),EMS:Ventilation Hours_BLOCK1_ZONE2 [H](Daily),EMS:Ventilation Hours_BLOCK1_ZONE1 [H](Daily),BLOCK1:ZONE2:Zone Operative Temperature [C](Daily),BLOCK1:ZONE1:Zone Operative Temperature [C](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE2:AFN Zone Infiltration Air Change Rate [ach](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Volume [m3](Daily),BLOCK1:ZONE1:AFN Zone Infiltration Air Change Rate [ach](Daily),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE2:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort ASHRAE 55 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),PEOPLE BLOCK1:ZONE1:Zone Thermal Comfort CEN 15251 Adaptive Model Running Average Outdoor Air Temperature [C](Daily),AHST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE2:Schedule Value [](Daily),AHST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),ACST_SCH_BLOCK1_ZONE1:Schedule Value [](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Daily),BLOCK1:ZONE2 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),BLOCK1:ZONE1 VRF INDOOR UNIT DX HEATING COIL:Heating Coil Heating Rate [W](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE2:VRF Heat Pump Heating Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Cooling Electricity Energy [J](Daily),VRF OUTDOOR UNIT_BLOCK1:ZONE1:VRF Heat Pump Heating Electricity Energy [J](Daily) 
 11/29,8.539583333333331,86.05208333333333,2.0156250000000004,21.687516769564557,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,23.5,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,2.0,21.365291790074593,20.76401383795716,190.7757550992047,0.06273550346154728,197.18709728418636,0.07800095366922236,1258.3990379258464,8.065208333333336,8.748334232318994,8.065208333333336,8.748334232318994,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1038.0441028937985,895.7373387880058,0.0,37939247.51833735,0.0,33703090.02719484 
 11/30,5.808333333333333,90.11458333333333,2.7843750000000007,21.676556384401664,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,0.0,20.607091140542696,20.452809278803898,219.9954447511285,0.07234422937302579,250.76121864950815,0.09919317474270987,755.3703479302931,8.02701388888889,8.716167385855188,8.02701388888889,8.716167385855188,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,650.1105990279415,43.10104620474599,0.0,25376575.99895895,0.0,2736916.822480032 
 12/01,1.4635416666666663,89.89583333333333,1.159375,21.488416461687994,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.721591089934705,20.77877458428348,258.37912439829273,0.08496648038243422,241.22292397822642,0.09542012827575064,996.6594306048063,7.8172222222222265,8.134600575350818,7.8172222222222265,8.134600575350818,19.10000000000001,33.93333333333333,19.10000000000001,34.45624999999999,5.5688372820869345,0.0,641.2470049271268,503.7851025781535,358328.32203560264,27117915.011104032,0.0,21281258.805336665 
 12/02,0.3687500000000001,88.82291666666667,0.8375,21.057676658933723,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,17.5,17.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.684627381234133,19.64196544149115,265.3076184983043,0.08724487558715277,239.70081239177907,0.09481802926943099,1127.0852154842994,7.568888888888892,6.813930460280658,7.568888888888892,6.813930460280658,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,450.52707003507345,403.0600092174031,0.0,31565455.50341256,0.0,27957285.53116004 
 12/03,-1.0979166666666669,91.55208333333333,0.15104166666666666,20.633019712563655,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,18.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.63106073262962,19.50449023055461,275.74018967361746,0.09067556626763969,245.44639952911766,0.09709080107993202,1284.7072055769943,7.378333333333331,5.52781103489119,7.378333333333331,5.52781103489119,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,521.8478480254429,494.22202730230896,0.0,37586470.61134767,0.0,35174457.78365659 
 12/04,-0.043750000000000115,86.9375,0.5083333333333334,20.196663165884257,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,2.0,20.640701083345913,20.116961191764215,272.35238573561554,0.08956150654045349,238.9692990829109,0.09452866583490961,1458.2358503890957,7.089583333333336,4.204748827912952,7.089583333333336,4.204748827912952,19.10000000000001,33.93333333333333,19.10000000000001,34.45624999999999,9.617576546608534,0.0,770.5634003474025,1128.7056983452862,626943.8089032514,36408818.67617542,0.0,51194478.64241553 
 12/05,3.5906249999999997,92.28125,1.2666666666666664,19.911257616040736,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,20.658285492516697,20.818858354922934,255.18967142040376,0.08391764722105712,216.03903818355803,0.08545818281311286,1264.2496628235008,6.9454166666666675,3.3496323956636953,6.9454166666666675,3.3496323956636953,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,1205.229268835725,545.5172193120303,0.0,48269842.050491735,0.0,23697572.73849668 
 12/06,2.5187499999999994,91.72916666666667,2.1125000000000003,19.91576937408259,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.111059279595906,20.21704859456348,287.46416567815976,0.09453092795567804,238.50207116005436,0.09434384530625617,1044.550409573386,6.964513888888889,3.3817892498642887,6.964513888888889,3.3817892498642887,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,692.552106266467,548.8674860508344,0.0,29265176.414359875,0.0,23474370.651888296 
 12/07,-0.7958333333333335,88.33333333333333,0.46458333333333335,19.866544405516077,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.263276670408597,20.18226325746002,282.9979299554844,0.09306223217463248,247.89684073401833,0.09806011780260354,1204.3457398320277,6.990694444444444,3.228764733224765,6.990694444444444,3.228764733224765,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,757.1033259364548,633.695115488946,0.0,35650412.73028739,0.0,30695217.659849573 
 12/08,8.482291666666665,92.4375,5.170833333333335,19.600017295246193,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.585633339544522,20.513732664979102,408.7210659060807,0.13440555814665525,240.9983689801711,0.09533130144965125,501.5247444482083,6.819791666666666,2.40717845324648,6.819791666666666,2.40717845324648,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,53.523945370193594,50.548130712924795,0.0,3258738.7646223204,0.0,3054187.590366286 
 12/09,8.202083333333334,88.47916666666667,8.129166666666666,19.98313597161361,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.950592453333503,19.940168978938157,653.6484809668794,0.21494852172913106,490.28810266854845,0.19394240347128075,940.9543795395174,6.740208333333331,3.610326095930517,6.740208333333331,3.610326095930517,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,367.03330179659787,325.51917873748727,0.0,23401488.14040486,0.0,20695682.683233634 
 12/10,2.181250000000001,72.95833333333333,5.595833333333332,20.29205435020757,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,18.5,18.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.637546545258246,19.571969010727276,532.2436558051292,0.17502524727938276,403.2041686287117,0.15949476466565773,1262.6962385895429,6.646458333333329,4.540760876744414,6.646458333333329,4.540760876744414,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,542.5516572553431,482.9980162693576,0.0,37668936.88433569,0.0,33367331.798566222 
 12/11,-1.926041666666667,87.0,0.4270833333333333,20.151487750999372,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,0.0,19.683560019467574,20.054391094008285,290.7440988669537,0.09560951501099973,259.4166654340281,0.10261699462202352,1205.7733616965845,6.4103472222222235,4.08594203472886,6.4103472222222235,4.08594203472886,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,893.2070570519853,278.13599114759194,0.0,46362520.064021215,0.0,19846871.751991663 
 12/12,0.6072916666666667,95.125,1.1312499999999999,19.757345669549494,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.83084421186907,19.77852919447756,279.3847000584883,0.09187404242487891,239.69059299176257,0.09481398679931913,759.412973749572,5.931875000000001,2.875836961116425,5.931875000000001,2.875836961116425,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,213.75079283359887,194.90617258150633,0.0,14706279.184211317,0.0,13375720.057360187 
 12/13,2.0333333333333337,86.94791666666667,2.183333333333334,19.60477757730627,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.00685820619275,19.937360545892354,311.78663292392986,0.10252923060842818,259.4165026087927,0.10261693021353124,1281.546493161367,5.541875000000001,2.4294195688931386,5.541875000000001,2.4294195688931386,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,845.6993129761191,704.8414144575287,0.0,39404906.50281556,0.0,33741271.44916905 
 12/14,5.033333333333333,77.8125,5.029166666666666,19.569110343095023,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.227408920338934,20.097673415384012,405.3706485757884,0.1333037927891397,363.3019811613492,0.14371072646635932,595.0484681194481,5.237083333333332,2.3285356551145124,5.237083333333332,2.3285356551145124,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,101.79116078462074,111.4654789594852,0.0,6697119.46513042,0.0,7327850.273147473 
 12/15,6.412500000000001,92.53125,2.9531250000000004,19.744291399476015,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.453849916357132,20.272251772474423,288.04152180448057,0.09472078817791912,259.11253336910556,0.1024966896353785,534.0146935833809,5.071388888888889,2.8728285240916094,5.071388888888889,2.8728285240916094,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,70.34178339563401,77.16244261387641,0.0,4362440.363341192,0.0,4755863.491111842 
 12/16,4.702083333333333,92.11458333333333,2.056250000000001,19.977323223747483,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,19.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.783515057426737,19.70149575966929,230.3151418130859,0.07573780205429177,237.19946829229556,0.09382857697817175,1100.4386919332103,4.9298611111111095,3.5824294859399544,4.9298611111111095,3.5824294859399544,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,441.0752695521839,432.5690809289074,0.0,29285089.105948083,0.0,28482475.50586165 
 12/17,5.7406250000000005,94.07291666666667,1.6739583333333339,20.053347641497975,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,20.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.67686463225127,19.627427810480658,230.02991849993367,0.0756440080177263,210.5120067819015,0.08327186471103325,1169.4811983383115,4.794652777777774,3.8026102554186294,4.794652777777774,3.8026102554186294,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,513.5159265697135,480.0742825258598,0.0,33090744.718388047,0.0,30650464.266509026 
 12/18,6.076041666666666,87.46875,3.567708333333332,20.180576811115056,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,22.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.34539802718782,20.146383129870134,248.63405069359686,0.08176186926811276,289.2318958732823,0.11441095294972166,566.5751799636915,4.9043055555555535,4.191671537668238,4.9043055555555535,4.191671537668238,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,90.53500752975772,100.17908216800657,0.0,5679358.998332957,0.0,6250459.735885059 
 12/19,8.447916666666664,87.42708333333333,4.477083333333332,20.303211448892036,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.806395390108083,20.60961501644177,349.00747820706437,0.11476909026400937,282.5790775818168,0.11177930930533819,487.08784498712924,5.061180555555553,4.562920563467926,5.061180555555553,4.562920563467926,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,38.111872888106184,44.441933012546535,0.0,2352725.6702221846,0.0,2713591.5641664183 
 12/20,8.406249999999998,85.0625,6.362500000000002,20.557235565363623,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.903116934908045,20.73640557407981,513.7140626663818,0.1689318977660105,378.5336627332934,0.14973589598789905,459.031552907811,5.1813194444444415,5.341169784107674,5.1813194444444415,5.341169784107674,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,19.569567839462703,23.761334968712614,0.0,1194162.837004063,0.0,1449541.3320856348 
 12/21,6.970833333333332,88.39583333333333,3.7968749999999987,20.760532202290914,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.64268425454301,20.546843859567122,329.70275837678753,0.10842084482209381,226.01702048449798,0.08940515574332569,912.1688590922059,5.322083333333336,5.95376916061947,5.322083333333336,5.95376916061947,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,612.6240086766289,486.64293767627186,0.0,23117255.40231292,0.0,18639544.415447693 
 12/22,7.817708333333335,93.45833333333333,3.674999999999999,20.832895032666052,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.839285425281894,20.69271880562693,319.0648506611262,0.10492263040814769,217.14931216370636,0.08589737194099421,469.6231283131465,5.257152777777777,6.164681995162244,5.257152777777777,6.164681995162244,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,27.621964088733517,29.920550701613934,0.0,1716449.2053836423,0.0,1841861.6164735206 
 12/23,9.49375,90.0,3.2989583333333337,20.938815765716182,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,20.196796848290823,20.10348590629474,272.47754798660173,0.0896026654226496,172.2588054337196,0.06814011305408414,610.9445165315897,5.217986111111113,6.487995596129793,5.217986111111113,6.487995596129793,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,131.18600536029365,141.36695091515756,0.0,7615209.822201932,0.0,8144921.002850867 
 12/24,11.238541666666668,90.35416666666667,5.942708333333333,21.134073706322955,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.8941148570523,19.864357960372576,467.0394925000443,0.15358323537065618,250.8501637518733,0.09922835860060031,753.4052038027107,5.2778472222222215,7.085396476903838,5.2778472222222215,7.085396476903838,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,284.25555542793484,245.19797158221817,0.0,15085953.953711672,0.0,12973098.447776496 
 12/25,10.266666666666667,90.83333333333333,4.329166666666666,21.40610662130835,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.735415543148324,20.484957110259575,320.26458199101813,0.1053171551157565,182.54121568485306,0.0722075080137589,920.5395320365551,5.276666666666667,7.9145671815230685,5.276666666666667,7.9145671815230685,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,649.1452586953664,508.03212274568796,0.0,23598267.913856037,0.0,18882315.43994188 
 12/26,6.823958333333334,78.01041666666667,5.6875,21.564619411630023,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.0,20.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,2.0,21.445627797477655,20.969264687852327,462.6295788223308,0.15213306076828365,234.52736895492373,0.092771579337431,1090.4987681437062,5.2401388888888905,8.387487078551791,5.2401388888888905,8.387487078551791,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,11.77051793262976,3.889088247797201,568.8288272874121,909.6462571993285,755901.6210284808,21437244.882399227,249656.2028095591,34553410.01697536 
 12/27,9.998958333333333,89.23958333333333,5.1572916666666675,21.469453081387353,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,19.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,2.0,1.0,20.727538244527427,20.54397749396022,363.1575631784949,0.11942226385121267,184.70442195056833,0.07306320371612961,1184.2203323246629,5.154444444444447,8.082906329508093,5.154444444444447,8.082906329508093,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,1291.8587704719203,494.82107912914785,0.0,46961092.33245578,0.0,18283329.42544034 
 12/28,9.585416666666667,90.48958333333333,3.030208333333334,21.587616110943205,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,21.5,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.913738527720557,20.986236676486133,256.0553349359415,0.08420231566043675,168.70985765550188,0.06673626201597949,877.8691273150426,5.192222222222224,8.455075063606474,5.192222222222224,8.455075063606474,19.10000000000001,34.45624999999999,19.10000000000001,34.45624999999999,0.0,0.0,581.1040333501516,449.2343603732466,0.0,21979988.974302012,0.0,16816960.618612345 
 12/29,6.841666666666665,94.98958333333333,1.857291666666667,21.664973357504575,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,22.5,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,1.0,20.999598469509557,20.624126555714827,234.59242367723962,0.07714436145202595,198.15501479239083,0.07838383109757795,883.052626642682,5.232013888888887,8.686560050885182,5.232013888888887,8.686560050885182,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,587.7966578275743,468.8906939333411,0.0,21616193.22917019,0.0,17626794.2850199 
 12/30,4.371875000000002,86.625,1.9958333333333336,21.549492748503663,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,14.0,21.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,1.0,0.0,20.113541275509736,20.211432317492793,267.43832148031925,0.08794554493706162,215.7819021071755,0.08535646794709556,1099.7729542555596,5.174930555555559,8.324248040708143,5.174930555555559,8.324248040708143,19.10000000000001,34.45624999999999,19.10000000000001,33.93333333333333,0.0,0.0,876.5528788877477,229.74723537934912,0.0,41776511.36698441,0.0,15504383.38917967 
 12/31,4.517708333333334,82.75,4.4312499999999995,21.294609042552924,33.93333333333333,19.10000000000001,34.03333333333334,19.0,26.51666666666667,-30.899999999999988,20.5,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0,24.0,868.8432000000004,722.2871999999998,3040.9536000000003,2528.0087999999996,0.0,0.0,19.583285939832948,19.556873795033834,385.20072595515404,0.1266710304146548,229.53031533838754,0.09079490361678628,1144.2623406511918,5.128611111111112,7.543148432566514,5.128611111111112,7.543148432566514,19.10000000000001,33.93333333333333,19.10000000000001,33.93333333333333,0.0,0.0,506.0746746840109,434.45458161169944,0.0,33246505.980068963,0.0,28375644.624544334 
